Inverter All History Report_19/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/01/2023 04:30:58 (UTC-4:00),Normal, ,129.5,0.1,13,131.5,0.1,13,130.0,0.1,13,12.5,0.1,0,219.0,2.6,20.000,60.030,0.000,749.000,749.000,20225.000,26.3, ,0.00,0.000,0.000,0.000, 
2,19/01/2023 04:35:58 (UTC-4:00),Normal, ,282.9,0.1,28,282.5,0.1,28,282.9,0.1,28,14.1,0.1,0,219.3,2.6,20.000,60.010,0.000,749.000,749.000,20225.000,27.0, ,0.00,0.000,0.000,0.000, 
3,19/01/2023 04:40:58 (UTC-4:00),Normal, ,300.7,0.1,30,300.0,0.1,30,300.0,0.1,30,13.3,0.1,0,219.0,2.6,20.000,59.980,0.000,749.000,749.000,20225.000,27.5, ,0.00,0.000,0.000,0.000, 
4,19/01/2023 04:46:00 (UTC-4:00),Normal, ,306.2,0.1,31,308.8,0.1,31,308.9,0.1,31,16.6,0.1,0,219.1,2.6,70.000,59.990,0.000,749.000,749.000,20225.000,28.1, ,0.00,0.000,0.000,0.000, 
5,19/01/2023 04:51:06 (UTC-4:00),Normal, ,306.0,0.2,61,311.5,0.1,31,315.1,0.1,32,14.8,0.1,0,219.5,2.6,120.000,60.010,0.000,749.000,749.000,20225.000,28.6, ,0.00,0.000,0.000,0.000, 
6,19/01/2023 04:56:12 (UTC-4:00),Normal, ,338.1,0.2,68,311.6,0.2,62,313.6,0.1,31,15.8,0.1,0,219.5,2.7,170.000,60.020,0.100,749.000,749.000,20225.000,29.1, ,0.00,0.000,0.000,0.000, 
7,19/01/2023 05:01:15 (UTC-4:00),Normal, ,358.0,0.3,107,335.6,0.3,101,339.1,0.2,68,14.6,0.1,0,219.4,2.9,280.000,59.990,0.100,749.000,749.000,20225.000,29.6, ,0.00,0.000,0.000,0.000, 
8,19/01/2023 05:06:19 (UTC-4:00),Normal, ,370.1,0.4,148,343.6,0.3,103,351.3,0.3,105,11.0,0.1,0,219.0,3.1,370.000,59.980,0.100,749.000,749.000,20225.000,30.1, ,0.00,0.000,0.000,0.000, 
9,19/01/2023 05:06:30 (UTC-4:00),Normal, ,370.1,0.4,148,343.6,0.3,103,351.3,0.3,105,11.0,0.1,0,219.0,3.1,370.000,59.980,0.100,749.000,749.000,20225.000,30.1, ,0.00,0.000,0.000,0.000, 
10,19/01/2023 05:11:22 (UTC-4:00),Normal, ,374.3,0.5,187,355.7,0.4,142,355.5,0.4,142,11.2,0.1,0,218.7,3.3,460.000,59.990,0.100,749.000,749.000,20225.000,30.5, ,0.00,0.000,0.000,0.000, 
11,19/01/2023 05:16:22 (UTC-4:00),Normal, ,364.3,0.6,219,349.7,0.6,210,353.3,0.6,212,17.6,0.1,0,218.4,3.7,590.000,59.990,0.200,749.000,749.000,20225.000,30.9, ,0.00,0.000,0.000,0.000, 
12,19/01/2023 05:21:22 (UTC-4:00),Normal, ,342.1,0.8,274,347.6,0.8,278,355.3,0.7,249,13.6,0.1,0,221.1,4.3,780.000,60.000,0.200,749.000,749.000,20225.000,31.4, ,0.00,0.000,0.000,0.000, 
13,19/01/2023 05:26:22 (UTC-4:00),Normal, ,330.2,1.0,330,351.7,0.9,317,359.4,0.9,323,10.5,0.1,0,221.1,4.9,950.000,59.990,0.300,749.000,749.000,20226.000,31.9, ,0.00,0.000,0.000,0.000, 
14,19/01/2023 05:31:22 (UTC-4:00),Normal, ,358.1,0.7,251,351.6,0.7,246,343.3,0.7,240,12.1,0.1,0,222.4,4.0,710.000,59.980,0.400,749.000,749.000,20226.000,32.3, ,0.00,0.000,0.000,0.000, 
15,19/01/2023 05:36:25 (UTC-4:00),Normal, ,352.1,0.8,282,345.6,0.7,242,345.3,0.6,207,10.6,0.1,0,222.1,4.0,710.000,60.000,0.400,749.000,749.000,20226.000,32.6, ,0.00,0.000,0.000,0.000, 
16,19/01/2023 05:41:26 (UTC-4:00),Normal, ,360.1,1.5,540,373.5,1.5,560,373.3,1.4,523,13.1,0.1,0,221.8,7.0,1500.000,60.000,0.500,749.000,749.000,20226.000,33.3, ,0.00,0.000,0.000,0.000, 
17,19/01/2023 05:46:26 (UTC-4:00),Normal, ,344.3,1.4,482,357.9,1.4,501,353.5,1.4,495,16.9,0.1,0,222.1,6.5,1360.000,60.010,0.700,749.000,749.000,20226.000,34.1, ,0.00,0.000,0.000,0.000, 
18,19/01/2023 05:51:26 (UTC-4:00),Normal, ,380.1,1.7,646,361.6,1.8,651,361.3,1.8,650,11.9,0.1,0,222.3,8.6,1900.000,60.000,0.800,749.000,749.000,20226.000,35.0, ,0.00,0.000,0.000,0.000, 
19,19/01/2023 05:56:27 (UTC-4:00),Normal, ,376.0,1.7,639,357.7,1.8,644,357.3,1.7,607,16.3,0.1,0,221.9,8.4,1830.000,60.040,1.000,750.000,750.000,20226.000,35.5, ,0.00,0.000,0.000,0.000, 
20,19/01/2023 06:01:27 (UTC-4:00),Normal, ,376.2,2.1,790,361.6,2.2,796,361.4,2.2,795,11.2,0.1,0,221.8,10.6,2340.000,59.990,1.100,750.000,750.000,20226.000,36.5, ,0.00,0.000,0.000,0.000, 
21,19/01/2023 06:06:27 (UTC-4:00),Normal, ,372.3,2.3,856,357.8,2.4,859,357.4,2.3,822,16.6,0.1,0,221.4,11.1,2450.000,59.970,1.300,750.000,750.000,20227.000,37.8, ,0.00,0.000,0.000,0.000, 
22,19/01/2023 06:11:27 (UTC-4:00),Normal, ,371.9,2.5,930,353.5,2.6,919,357.2,2.5,893,12.6,0.1,0,220.4,12.1,2670.000,59.960,1.500,750.000,750.000,20227.000,38.7, ,0.00,0.000,0.000,0.000, 
23,19/01/2023 06:16:27 (UTC-4:00),Normal, ,363.9,2.4,873,353.4,2.4,848,353.1,2.3,812,15.8,0.1,0,220.4,11.2,2470.000,59.950,1.800,750.000,750.000,20227.000,39.5, ,0.00,0.000,0.000,0.000, 
24,19/01/2023 06:21:32 (UTC-4:00),Normal, ,365.9,2.7,988,355.5,2.7,960,355.2,2.7,959,17.5,0.1,0,220.9,12.9,2860.000,59.970,2.000,751.000,751.000,20227.000,40.1, ,0.00,0.000,0.000,0.000, 
25,19/01/2023 06:26:36 (UTC-4:00),Normal, ,361.8,3.1,1122,351.4,3.1,1089,355.0,3.0,1065,16.7,0.1,0,223.7,14.5,3250.000,60.020,2.200,751.000,751.000,20227.000,41.0, ,0.00,0.000,0.000,0.000, 
26,19/01/2023 06:31:40 (UTC-4:00),Normal, ,358.2,3.3,1182,351.6,3.3,1160,355.3,3.2,1137,17.3,0.1,0,220.8,15.5,3470.000,59.980,2.500,751.000,751.000,20228.000,41.6, ,0.00,0.000,0.000,0.000, 
27,19/01/2023 06:36:40 (UTC-4:00),Normal, ,356.0,3.5,1246,349.5,3.5,1223,349.2,3.4,1187,17.3,0.1,0,220.5,16.0,3570.000,60.030,2.700,751.000,751.000,20228.000,42.6, ,0.00,0.000,0.000,0.000, 
28,19/01/2023 06:41:40 (UTC-4:00),Normal, ,354.2,3.7,1311,347.7,3.7,1286,347.4,3.7,1285,14.5,0.1,0,220.8,17.1,3830.000,60.000,3.100,752.000,752.000,20228.000,43.8, ,0.00,0.000,0.000,0.000, 
29,19/01/2023 06:46:40 (UTC-4:00),Normal, ,348.3,4.0,1393,345.8,3.9,1349,345.5,3.9,1347,11.8,0.1,0,220.6,18.1,4040.000,59.990,3.400,752.000,752.000,20229.000,45.0, ,0.00,0.000,0.000,0.000, 
30,19/01/2023 06:51:40 (UTC-4:00),Normal, ,348.5,4.3,1499,346.0,4.2,1453,345.7,4.2,1452,15.6,0.1,0,220.1,19.3,4320.000,59.990,3.700,752.000,752.000,20229.000,46.1, ,0.00,0.000,0.000,0.000, 
31,19/01/2023 06:56:40 (UTC-4:00),Normal, ,347.8,4.7,1635,345.4,4.7,1623,345.0,4.6,1587,13.1,0.1,0,220.4,21.2,4770.000,59.990,4.100,753.000,753.000,20229.000,47.6, ,0.00,0.000,0.000,0.000, 
32,19/01/2023 07:01:40 (UTC-4:00),Normal, ,342.1,4.9,1676,339.6,4.9,1664,339.3,4.8,1629,11.5,0.1,0,220.1,21.9,4920.000,59.980,4.600,753.000,753.000,20230.000,49.5, ,0.00,0.000,0.000,0.000, 
33,19/01/2023 07:06:40 (UTC-4:00),Normal, ,338.1,2.4,811,335.6,2.4,805,335.3,2.4,805,14.8,0.1,0,219.3,10.9,2380.000,59.980,4.900,753.000,753.000,20230.000,49.1, ,0.00,0.000,0.000,0.000, 
34,19/01/2023 07:11:41 (UTC-4:00),Normal, ,338.0,2.0,676,343.4,1.9,652,343.1,1.9,652,13.7,0.1,0,219.8,9.1,1950.000,60.000,5.100,754.000,754.000,20230.000,46.1, ,0.00,0.000,0.000,0.000, 
35,19/01/2023 07:16:41 (UTC-4:00),Normal, ,352.6,2.4,846,350.0,2.3,805,345.7,2.3,795,10.7,0.1,0,219.3,11.0,2400.000,59.960,5.200,754.000,754.000,20230.000,44.4, ,0.00,0.000,0.000,0.000, 
36,19/01/2023 07:21:41 (UTC-4:00),Normal, ,348.0,2.2,766,345.5,2.2,760,345.1,2.1,725,11.7,0.1,0,219.6,10.1,2220.000,59.990,5.400,754.000,754.000,20231.000,44.1, ,0.00,0.000,0.000,0.000, 
37,19/01/2023 07:26:43 (UTC-4:00),Normal, ,352.0,4.1,1443,341.7,4.1,1401,353.2,3.9,1377,16.8,0.1,0,219.9,18.7,4180.000,60.010,5.800,754.000,754.000,20231.000,46.3, ,0.00,0.000,0.000,0.000, 
38,19/01/2023 07:31:46 (UTC-4:00),Normal, ,336.0,1.6,538,325.5,1.5,488,337.2,1.5,506,15.8,0.1,0,218.2,6.8,1430.000,59.990,6.100,755.000,755.000,20231.000,46.7, ,0.00,0.000,0.000,0.000, 
39,19/01/2023 07:36:50 (UTC-4:00),Normal, ,344.2,2.2,757,341.7,2.1,718,341.3,2.1,717,10.5,0.1,0,219.4,9.9,2160.000,59.980,6.300,755.000,755.000,20232.000,45.1, ,0.00,0.000,0.000,0.000, 
40,19/01/2023 07:41:54 (UTC-4:00),Normal, ,345.6,5.8,2004,343.2,5.7,1956,342.9,5.7,1955,16.3,0.1,0,220.6,25.9,5830.000,60.030,6.700,755.000,755.000,20232.000,47.1, ,0.00,0.000,0.000,0.000, 
41,19/01/2023 07:46:59 (UTC-4:00),Normal, ,336.0,6.1,2050,341.3,5.9,2014,341.0,5.9,2012,13.2,0.1,0,220.4,26.4,5930.000,60.020,7.200,756.000,756.000,20232.000,50.8, ,0.00,0.000,0.000,0.000, 
42,19/01/2023 07:52:02 (UTC-4:00),Normal, ,334.5,6.0,2007,332.0,6.0,1992,339.4,5.8,1969,10.7,0.1,0,220.4,26.0,5840.000,60.000,7.600,756.000,756.000,20233.000,52.8, ,0.00,0.000,0.000,0.000, 
43,19/01/2023 07:57:06 (UTC-4:00),Normal, ,337.7,6.1,2060,331.2,6.1,2020,330.9,6.0,1985,14.4,0.1,0,219.9,26.5,5950.000,60.000,8.100,757.000,757.000,20233.000,54.3, ,0.00,0.000,0.000,0.000, 
44,19/01/2023 08:02:06 (UTC-4:00),Normal, ,338.3,6.2,2097,332.0,6.2,2058,335.6,6.1,2047,10.7,0.1,0,220.5,27.2,6100.000,59.970,8.500,757.000,757.000,20234.000,55.3, ,0.00,0.000,0.000,0.000, 
45,19/01/2023 08:07:06 (UTC-4:00),Normal, ,329.9,6.2,2045,327.4,6.1,1997,327.1,6.1,1995,14.7,0.1,0,220.5,26.5,5950.000,59.980,9.100,758.000,758.000,20234.000,56.1, ,0.00,0.000,0.000,0.000, 
46,19/01/2023 08:12:10 (UTC-4:00),Normal, ,331.9,6.5,2157,329.3,6.4,2108,329.2,6.4,2107,15.5,0.1,0,220.4,27.7,6240.000,60.020,9.600,758.000,758.000,20235.000,57.1, ,0.00,0.000,0.000,0.000, 
47,19/01/2023 08:17:09 (UTC-4:00),Normal, ,327.8,6.5,2131,325.3,6.5,2114,332.7,6.3,2096,11.5,0.1,0,222.7,27.5,6230.000,60.010,10.100,759.000,759.000,20235.000,58.1, ,0.00,0.000,0.000,0.000, 
48,19/01/2023 08:22:09 (UTC-4:00),Normal, ,331.9,6.7,2224,325.4,6.7,2180,325.1,6.7,2178,12.3,0.1,0,222.5,28.6,6480.000,60.000,10.600,759.000,759.000,20236.000,58.8, ,0.00,0.000,0.000,0.000, 
49,19/01/2023 08:27:10 (UTC-4:00),Normal, ,321.8,7.4,2381,323.0,7.3,2358,326.7,7.2,2352,13.1,0.1,0,221.9,30.7,6950.000,59.990,11.200,760.000,760.000,20236.000,60.0, ,0.00,0.000,0.000,0.000, 
50,19/01/2023 08:32:10 (UTC-4:00),Normal, ,325.7,5.9,1922,319.3,6.0,1916,326.9,5.9,1929,15.4,0.1,0,221.8,25.3,5710.000,59.970,11.700,760.000,760.000,20237.000,59.4, ,0.00,0.000,0.000,0.000, 
51,19/01/2023 08:37:10 (UTC-4:00),Normal, ,328.9,5.6,1842,322.4,5.5,1773,326.0,5.3,1728,9.3,0.1,0,221.6,23.3,5270.000,59.950,12.100,761.000,761.000,20237.000,58.2, ,0.00,0.000,0.000,0.000, 
52,19/01/2023 08:42:10 (UTC-4:00),Normal, ,330.0,7.5,2475,323.6,7.5,2427,327.2,7.5,2454,15.3,0.1,0,222.5,31.8,7230.000,59.990,12.700,761.000,761.000,20238.000,59.2, ,0.00,0.000,0.000,0.000, 
53,19/01/2023 08:47:10 (UTC-4:00),Normal, ,317.5,4.6,1461,319.9,5.2,1663,331.9,5.1,1693,10.8,0.1,0,222.1,21.1,4830.000,59.950,13.200,762.000,762.000,20238.000,60.9, ,0.00,0.000,0.000,0.000, 
54,19/01/2023 08:52:12 (UTC-4:00),Normal, ,328.2,6.2,2035,325.7,6.2,2019,329.3,6.1,2009,12.2,0.1,0,221.8,26.4,5970.000,59.990,13.700,762.000,762.000,20239.000,59.2, ,0.00,0.000,0.000,0.000, 
55,19/01/2023 08:57:12 (UTC-4:00),Normal, ,332.2,7.0,2325,330.1,7.0,2311,326.4,7.0,2285,10.4,0.1,0,222.4,30.1,6900.000,60.010,14.100,763.000,763.000,20239.000,57.7, ,0.00,0.000,0.000,0.000, 
56,19/01/2023 09:02:15 (UTC-4:00),Normal, ,328.2,8.4,2757,321.7,8.5,2734,325.4,8.4,2733,9.4,0.1,0,222.6,35.5,8050.000,60.010,14.600,763.000,763.000,20240.000,59.4, ,0.00,0.000,0.000,0.000, 
57,19/01/2023 09:07:19 (UTC-4:00),Normal, ,323.8,8.8,2849,317.6,8.8,2795,321.0,8.7,2793,11.6,0.1,0,222.5,36.2,8250.000,59.980,15.300,764.000,764.000,20241.000,62.2, ,0.00,0.000,0.000,0.000, 
58,19/01/2023 09:12:24 (UTC-4:00),Normal, ,323.6,8.7,2815,313.5,8.8,2759,317.2,8.7,2760,9.6,0.1,0,222.0,36.0,8160.000,60.010,16.000,765.000,765.000,20241.000,64.3, ,0.00,0.000,0.000,0.000, 
59,19/01/2023 09:17:27 (UTC-4:00),Normal, ,316.3,9.0,2847,313.8,8.9,2793,313.5,8.9,2790,14.1,0.1,0,222.3,36.2,8240.000,60.040,16.700,765.000,765.000,20242.000,65.9, ,0.00,0.000,0.000,0.000, 
60,19/01/2023 09:22:31 (UTC-4:00),Normal, ,315.7,9.1,2873,309.5,9.1,2816,309.2,9.1,2814,12.9,0.1,0,222.1,36.5,8290.000,60.010,17.400,766.000,766.000,20243.000,67.1, ,0.00,0.000,0.000,0.000, 
61,19/01/2023 09:27:35 (UTC-4:00),Normal, ,313.8,3.3,1036,299.2,3.3,987,306.9,3.3,1013,10.4,0.1,0,219.7,13.4,2970.000,60.000,18.000,767.000,767.000,20243.000,66.7, ,0.00,0.000,0.000,0.000, 
62,19/01/2023 09:32:40 (UTC-4:00),Normal, ,324.1,10.2,3306,319.4,10.2,3258,320.5,10.2,3269,10.7,0.1,0,222.5,42.2,9570.000,60.000,18.600,767.000,767.000,20244.000,66.4, ,0.00,0.000,0.000,0.000, 
63,19/01/2023 09:37:43 (UTC-4:00),Normal, ,319.6,4.9,1566,313.1,4.8,1503,308.8,4.8,1482,13.9,0.1,0,220.7,20.0,4460.000,59.990,19.300,768.000,768.000,20245.000,68.1, ,0.00,0.000,0.000,0.000, 
64,19/01/2023 09:42:47 (UTC-4:00),Normal, ,320.9,7.7,2471,317.7,7.6,2415,321.6,7.5,2412,11.4,0.1,0,221.4,31.7,7120.000,60.020,19.800,768.000,768.000,20245.000,65.0, ,0.00,0.000,0.000,0.000, 
65,19/01/2023 09:47:51 (UTC-4:00),Normal, ,318.9,6.3,2009,316.4,6.3,1993,320.1,6.3,2017,9.2,0.1,0,220.9,26.3,5940.000,60.000,20.400,769.000,769.000,20246.000,64.9, ,0.00,0.000,0.000,0.000, 
66,19/01/2023 09:52:56 (UTC-4:00),Normal, ,326.3,4.6,1501,319.8,4.6,1471,331.1,4.4,1457,10.7,0.1,0,219.8,19.3,4330.000,59.980,20.800,769.000,769.000,20246.000,61.0, ,0.00,0.000,0.000,0.000, 
67,19/01/2023 09:58:00 (UTC-4:00),Normal, ,334.1,4.4,1470,327.3,4.4,1440,327.1,4.4,1439,14.6,0.1,0,220.0,19.2,4290.000,60.010,21.100,770.000,770.000,20246.000,58.6, ,0.00,0.000,0.000,0.000, 
68,19/01/2023 10:03:04 (UTC-4:00),Normal, ,334.3,4.2,1404,331.4,4.2,1392,331.5,4.2,1392,13.1,0.1,0,219.5,18.7,4150.000,60.030,21.400,770.000,770.000,20247.000,56.9, ,0.00,0.000,0.000,0.000, 
69,19/01/2023 10:08:04 (UTC-4:00),Normal, ,334.0,4.4,1470,335.0,4.3,1441,334.7,4.3,1439,9.8,0.1,0,219.5,19.1,4260.000,60.000,21.700,770.000,770.000,20247.000,56.1, ,0.00,0.000,0.000,0.000, 
70,19/01/2023 10:13:04 (UTC-4:00),Normal, ,338.1,3.9,1319,331.3,3.8,1259,335.3,3.8,1274,9.4,0.1,0,219.4,17.2,3810.000,59.990,22.100,771.000,771.000,20247.000,55.1, ,0.00,0.000,0.000,0.000, 
71,19/01/2023 10:18:04 (UTC-4:00),Normal, ,342.0,4.1,1402,336.0,4.0,1344,335.7,4.0,1343,14.1,0.1,0,219.1,17.8,4020.000,60.000,22.400,771.000,771.000,20248.000,54.1, ,0.00,0.000,0.000,0.000, 
72,19/01/2023 10:23:04 (UTC-4:00),Normal, ,342.0,4.0,1368,332.0,4.0,1328,339.2,3.9,1323,10.3,0.1,0,219.1,17.3,3920.000,60.000,22.800,771.000,771.000,20248.000,53.8, ,0.00,0.000,0.000,0.000, 
73,19/01/2023 10:28:04 (UTC-4:00),Normal, ,342.2,4.7,1608,339.7,4.7,1597,331.7,4.9,1625,9.6,0.1,0,219.6,20.9,4740.000,60.020,23.100,772.000,772.000,20248.000,53.2, ,0.00,0.000,0.000,0.000, 
74,19/01/2023 10:33:05 (UTC-4:00),Normal, ,337.8,5.2,1757,331.8,5.2,1725,335.0,5.2,1742,15.5,0.1,0,220.0,22.6,5140.000,60.020,23.500,772.000,772.000,20249.000,53.9, ,0.00,0.000,0.000,0.000, 
75,19/01/2023 10:38:04 (UTC-4:00),Normal, ,335.7,4.9,1645,337.7,4.8,1621,328.9,4.9,1612,9.7,0.1,0,220.0,21.9,4820.000,59.980,23.900,772.000,772.000,20249.000,54.5, ,0.00,0.000,0.000,0.000, 
76,19/01/2023 10:43:05 (UTC-4:00),Normal, ,332.1,5.4,1793,328.9,5.4,1776,329.3,5.4,1778,15.4,0.1,0,220.3,23.6,5270.000,60.000,24.300,773.000,773.000,20250.000,55.3, ,0.00,0.000,0.000,0.000, 
77,19/01/2023 10:48:05 (UTC-4:00),Normal, ,334.2,4.5,1504,331.7,4.4,1459,334.8,4.4,1473,10.0,0.1,0,220.0,19.8,4380.000,60.010,24.800,773.000,773.000,20250.000,55.4, ,0.00,0.000,0.000,0.000, 
78,19/01/2023 10:53:05 (UTC-4:00),Normal, ,332.7,5.3,1763,331.2,5.3,1755,330.0,5.4,1782,11.3,0.1,0,220.2,23.4,5240.000,60.010,25.200,774.000,774.000,20250.000,55.3, ,0.00,0.000,0.000,0.000, 
79,19/01/2023 10:58:05 (UTC-4:00),Normal, ,331.1,4.2,1391,324.6,4.2,1363,328.3,4.2,1379,13.3,0.1,0,220.2,18.2,4090.000,60.000,25.600,774.000,774.000,20251.000,55.3, ,0.00,0.000,0.000,0.000, 
80,19/01/2023 11:03:07 (UTC-4:00),Normal, ,325.7,6.9,2247,325.4,6.9,2245,329.1,6.8,2238,13.4,0.1,0,221.2,29.3,6610.000,60.000,26.100,775.000,775.000,20251.000,57.3, ,0.00,0.000,0.000,0.000, 
81,19/01/2023 11:08:11 (UTC-4:00),Normal, ,326.6,5.6,1829,319.3,5.6,1788,323.0,5.6,1809,10.1,0.1,0,221.1,23.7,5340.000,60.030,26.600,775.000,775.000,20252.000,57.6, ,0.00,0.000,0.000,0.000, 
82,19/01/2023 11:13:15 (UTC-4:00),Normal, ,318.5,3.4,1083,316.0,3.3,1043,315.7,3.3,1042,15.4,0.1,0,219.6,14.0,3110.000,59.940,27.000,776.000,776.000,20252.000,57.3, ,0.00,0.000,0.000,0.000, 
83,19/01/2023 11:18:22 (UTC-4:00),Normal, ,333.4,5.6,1867,331.0,5.7,1887,330.6,5.6,1851,9.7,0.1,0,220.8,24.6,5510.000,59.970,27.300,776.000,776.000,20253.000,54.3, ,0.00,0.000,0.000,0.000, 
84,19/01/2023 11:23:25 (UTC-4:00),Normal, ,315.8,9.5,3000,313.3,9.5,2976,309.3,9.7,3000,11.7,0.1,0,222.0,38.6,8770.000,59.990,28.100,777.000,777.000,20253.000,60.5, ,0.00,0.000,0.000,0.000, 
85,19/01/2023 11:28:30 (UTC-4:00),Normal, ,307.3,9.4,2889,304.9,9.3,2836,304.7,9.4,2864,10.5,0.1,0,221.8,36.9,8350.000,59.990,28.800,777.000,777.000,20254.000,63.5, ,0.00,0.000,0.000,0.000, 
86,19/01/2023 11:33:34 (UTC-4:00),Normal, ,303.6,9.1,2763,301.1,9.1,2740,300.9,9.2,2768,14.0,0.1,0,221.8,35.7,8060.000,59.980,29.500,778.000,778.000,20255.000,65.6, ,0.00,0.000,0.000,0.000, 
87,19/01/2023 11:38:38 (UTC-4:00),Normal, ,306.1,9.7,2969,295.9,9.9,2929,303.9,9.7,2948,13.1,0.1,0,222.1,37.8,8590.000,59.990,30.200,779.000,779.000,20255.000,67.0, ,0.00,0.000,0.000,0.000, 
88,19/01/2023 11:43:42 (UTC-4:00),Normal, ,298.6,10.2,3046,294.1,10.2,3000,295.9,10.2,3018,8.4,0.1,0,222.0,38.7,8790.000,59.990,30.900,779.000,779.000,20256.000,69.0, ,0.00,0.000,0.000,0.000, 
89,19/01/2023 11:48:46 (UTC-4:00),Normal, ,295.8,3.1,917,269.3,3.2,862,288.9,3.1,896,13.5,0.1,0,219.7,11.8,2590.000,59.990,31.500,780.000,780.000,20257.000,67.8, ,0.00,0.000,0.000,0.000, 
90,19/01/2023 11:53:51 (UTC-4:00),Normal, ,310.3,2.5,776,311.8,2.4,748,307.5,2.4,738,14.3,0.1,0,219.8,10.0,2230.000,60.000,31.700,780.000,780.000,20257.000,60.5, ,0.00,0.000,0.000,0.000, 
91,19/01/2023 11:58:51 (UTC-4:00),Normal, ,330.5,7.2,2380,319.8,7.6,2430,323.8,7.7,2493,12.8,0.1,0,220.7,31.7,7150.000,59.960,31.900,780.000,780.000,20257.000,57.5, ,0.00,0.000,0.000,0.000, 
92,19/01/2023 12:03:51 (UTC-4:00),Normal, ,310.0,2.5,775,303.6,2.5,759,303.3,2.5,758,11.1,0.1,0,217.9,10.3,2220.000,59.980,32.600,781.000,781.000,20258.000,61.4, ,0.00,0.000,0.000,0.000, 
93,19/01/2023 12:08:51 (UTC-4:00),Normal, ,311.6,9.1,2836,309.1,9.1,2813,312.8,9.0,2815,12.8,0.1,0,222.6,36.2,8220.000,59.970,33.100,782.000,782.000,20258.000,62.2, ,0.00,0.000,0.000,0.000, 
94,19/01/2023 12:13:51 (UTC-4:00),Normal, ,316.1,2.9,917,309.8,3.0,929,313.6,3.0,941,8.7,0.1,0,220.8,12.2,2730.000,59.990,33.500,782.000,782.000,20259.000,60.0, ,0.00,0.000,0.000,0.000, 
95,19/01/2023 12:18:51 (UTC-4:00),Normal, ,304.2,9.6,2920,309.1,9.3,2875,312.8,9.2,2878,9.0,0.1,0,223.5,37.1,8460.000,60.000,34.100,783.000,783.000,20259.000,62.7, ,0.00,0.000,0.000,0.000, 
96,19/01/2023 12:23:51 (UTC-4:00),Normal, ,302.9,5.0,1515,295.5,4.8,1418,299.2,5.1,1526,14.4,0.1,0,222.2,19.4,4370.000,60.000,34.700,783.000,783.000,20260.000,64.2, ,0.00,0.000,0.000,0.000, 
97,19/01/2023 12:28:52 (UTC-4:00),Normal, ,312.3,2.2,687,309.7,2.2,681,309.4,2.2,681,11.6,0.1,0,221.2,9.0,1980.000,60.000,35.000,784.000,784.000,20260.000,59.5, ,0.00,0.000,0.000,0.000, 
98,19/01/2023 12:33:52 (UTC-4:00),Normal, ,324.5,9.8,3180,322.1,9.8,3157,326.1,9.7,3163,14.0,0.1,0,222.9,40.5,9230.000,59.990,35.200,784.000,784.000,20260.000,55.7, ,0.00,0.000,0.000,0.000, 
99,19/01/2023 12:38:52 (UTC-4:00),Normal, ,314.3,2.3,723,311.7,2.3,717,311.4,2.3,716,8.8,0.1,0,220.5,9.7,2110.000,59.970,35.700,784.000,784.000,20261.000,58.0, ,0.00,0.000,0.000,0.000, 
100,19/01/2023 12:43:53 (UTC-4:00),Normal, ,317.7,9.2,2923,315.2,9.2,2900,323.0,8.9,2875,13.8,0.1,0,222.5,37.4,8490.000,60.040,36.100,785.000,785.000,20261.000,58.1, ,0.00,0.000,0.000,0.000, 
101,19/01/2023 12:48:53 (UTC-4:00),Normal, ,306.3,1.9,582,307.8,1.8,554,311.5,1.8,561,14.9,0.1,0,220.3,7.6,1600.000,60.010,36.600,785.000,785.000,20262.000,59.1, ,0.00,0.000,0.000,0.000, 
102,19/01/2023 12:53:56 (UTC-4:00),Normal, ,318.5,4.2,1338,316.2,4.1,1296,320.0,3.9,1248,10.1,0.1,0,221.5,16.9,3820.000,59.990,36.900,785.000,785.000,20262.000,57.5, ,0.00,0.000,0.000,0.000, 
103,19/01/2023 12:59:01 (UTC-4:00),Normal, ,317.8,2.3,731,315.3,2.3,725,315.0,2.2,693,10.3,0.1,0,220.5,9.7,2130.000,59.970,37.300,786.000,786.000,20263.000,55.7, ,0.00,0.000,0.000,0.000, 
104,19/01/2023 12:59:12 (UTC-4:00),Normal, ,317.8,2.3,731,315.3,2.3,725,315.0,2.2,693,10.3,0.1,0,220.5,9.7,2130.000,59.970,37.300,786.000,786.000,20263.000,55.7, ,0.00,0.000,0.000,0.000, 
105,19/01/2023 13:04:03 (UTC-4:00),Normal, ,322.2,2.3,741,319.7,2.2,703,319.4,2.2,703,9.3,0.1,0,220.8,9.7,2120.000,59.990,37.400,786.000,786.000,20263.000,52.5, ,0.00,0.000,0.000,0.000, 
106,19/01/2023 13:09:07 (UTC-4:00),Normal, ,326.7,9.1,2973,324.2,9.1,2950,324.0,9.2,2981,14.4,0.1,0,223.2,38.3,8710.000,60.030,37.800,786.000,786.000,20263.000,54.3, ,0.00,0.000,0.000,0.000, 
107,19/01/2023 13:14:11 (UTC-4:00),Normal, ,316.0,7.4,2338,312.8,6.7,2096,315.3,5.9,1860,9.7,0.1,0,221.8,27.5,6170.000,60.000,38.500,787.000,787.000,20264.000,60.1, ,0.00,0.000,0.000,0.000, 
108,19/01/2023 13:19:16 (UTC-4:00),Normal, ,306.3,8.7,2665,300.1,8.9,2671,299.8,8.9,2668,13.9,0.1,0,222.6,34.5,7810.000,60.010,39.200,788.000,788.000,20264.000,62.2, ,0.00,0.000,0.000,0.000, 
109,19/01/2023 13:24:19 (UTC-4:00),Normal, ,300.0,6.7,2010,304.7,6.5,1981,299.9,6.6,1979,9.6,0.1,0,222.1,25.7,5820.000,59.970,39.800,788.000,788.000,20265.000,63.5, ,0.00,0.000,0.000,0.000, 
110,19/01/2023 13:29:25 (UTC-4:00),Normal, ,310.0,1.8,558,307.5,1.7,523,303.2,1.7,515,12.0,0.1,0,220.9,7.2,1520.000,59.990,40.000,789.000,789.000,20265.000,58.4, ,0.00,0.000,0.000,0.000, 
111,19/01/2023 13:34:29 (UTC-4:00),Normal, ,322.3,1.8,580,319.8,1.7,544,319.5,1.7,543,15.1,0.1,0,220.9,7.5,1610.000,59.970,40.200,789.000,789.000,20265.000,53.7, ,0.00,0.000,0.000,0.000, 
112,19/01/2023 13:39:34 (UTC-4:00),Normal, ,322.2,7.9,2545,323.4,7.8,2523,319.4,7.9,2523,12.0,0.1,0,223.0,32.5,7410.000,59.990,40.700,789.000,789.000,20266.000,56.9, ,0.00,0.000,0.000,0.000, 
113,19/01/2023 13:44:39 (UTC-4:00),Normal, ,317.7,7.7,2446,315.2,7.6,2396,314.9,7.6,2393,10.0,0.1,0,222.6,31.1,7080.000,59.940,41.300,790.000,790.000,20267.000,60.1, ,0.00,0.000,0.000,0.000, 
114,19/01/2023 13:49:43 (UTC-4:00),Normal, ,313.7,7.5,2353,307.3,7.5,2305,307.0,7.5,2303,14.3,0.1,0,223.2,30.0,6830.000,59.990,41.900,790.000,790.000,20267.000,61.3, ,0.00,0.000,0.000,0.000, 
115,19/01/2023 13:54:47 (UTC-4:00),Normal, ,309.8,7.5,2324,307.3,7.5,2305,307.0,7.5,2303,9.7,0.1,0,223.3,29.8,6780.000,59.950,42.400,791.000,791.000,20268.000,62.0, ,0.00,0.000,0.000,0.000, 
116,19/01/2023 13:58:18 (UTC-4:00),Normal, ,312.2,7.4,2310,309.8,7.3,2262,309.4,7.3,2259,11.1,0.1,0,220.6,29.4,6670.000,60.010,42.800,791.000,791.000,20268.000,62.3, ,0.00,0.000,0.000,0.000, 
117,19/01/2023 14:03:36 (UTC-4:00),Normal, ,316.4,7.1,2246,306.2,7.3,2235,309.6,7.2,2229,12.7,0.1,0,220.8,29.1,6580.000,59.990,43.400,792.000,792.000,20269.000,62.6, ,0.00,0.000,0.000,0.000, 
118,19/01/2023 14:08:36 (UTC-4:00),Normal, ,310.6,4.0,1242,312.0,3.9,1217,307.6,4.0,1230,14.3,0.1,0,219.6,16.4,3630.000,59.970,43.900,792.000,792.000,20269.000,62.5, ,0.00,0.000,0.000,0.000, 
119,19/01/2023 14:13:37 (UTC-4:00),Normal, ,319.7,6.9,2206,313.2,7.0,2192,312.9,7.0,2190,13.0,0.1,0,219.9,28.7,6460.000,59.930,44.300,793.000,793.000,20270.000,60.6, ,0.00,0.000,0.000,0.000, 
120,19/01/2023 14:18:37 (UTC-4:00),Normal, ,316.1,6.7,2118,313.6,6.7,2101,313.3,6.7,2099,9.3,0.1,0,220.0,27.6,6200.000,59.950,44.800,793.000,793.000,20270.000,62.2, ,0.00,0.000,0.000,0.000, 
121,19/01/2023 14:23:37 (UTC-4:00),Normal, ,314.5,6.8,2139,315.7,6.6,2084,315.4,6.6,2082,12.7,0.1,0,221.8,27.3,6180.000,59.950,45.400,794.000,794.000,20271.000,62.4, ,0.00,0.000,0.000,0.000, 
122,19/01/2023 14:28:38 (UTC-4:00),Normal, ,319.4,3.9,1246,309.1,4.1,1267,309.1,4.3,1329,10.0,0.1,0,222.1,16.8,3810.000,60.010,45.900,794.000,794.000,20271.000,62.4, ,0.00,0.000,0.000,0.000, 
123,19/01/2023 14:33:42 (UTC-4:00),Normal, ,322.5,6.3,2032,316.0,6.3,1991,315.7,6.3,1989,13.2,0.1,0,222.1,26.0,5880.000,59.920,46.300,795.000,795.000,20272.000,61.3, ,0.00,0.000,0.000,0.000, 
124,19/01/2023 14:38:45 (UTC-4:00),Normal, ,326.2,6.1,1990,323.6,6.0,1942,315.6,6.2,1957,10.2,0.1,0,222.4,25.6,5780.000,59.940,46.700,795.000,795.000,20272.000,60.9, ,0.00,0.000,0.000,0.000, 
125,19/01/2023 14:43:49 (UTC-4:00),Normal, ,322.3,6.1,1966,319.8,6.0,1919,319.5,6.0,1917,11.4,0.1,0,222.9,25.0,5680.000,60.020,47.200,796.000,796.000,20272.000,61.2, ,0.00,0.000,0.000,0.000, 
126,19/01/2023 14:48:53 (UTC-4:00),Normal, ,322.0,5.9,1900,319.4,5.9,1884,315.2,5.9,1860,11.7,0.1,0,222.3,24.4,5560.000,60.040,47.700,796.000,796.000,20273.000,61.2, ,0.00,0.000,0.000,0.000, 
127,19/01/2023 14:49:04 (UTC-4:00),Normal, ,322.0,5.9,1900,319.4,5.9,1884,315.2,5.9,1860,11.7,0.1,0,222.3,24.4,5560.000,60.040,47.700,796.000,796.000,20273.000,61.2, ,0.00,0.000,0.000,0.000, 
128,19/01/2023 14:53:59 (UTC-4:00),Normal, ,319.9,5.8,1855,317.3,5.8,1840,313.1,5.8,1816,11.6,0.1,0,222.6,23.8,5410.000,60.020,48.200,797.000,797.000,20273.000,60.8, ,0.00,0.000,0.000,0.000, 
129,19/01/2023 14:59:04 (UTC-4:00),Normal, ,316.4,6.0,1898,313.9,6.0,1883,313.7,6.0,1882,9.6,0.1,0,222.3,24.5,5540.000,60.010,48.600,797.000,797.000,20274.000,60.6, ,0.00,0.000,0.000,0.000, 
130,19/01/2023 15:04:07 (UTC-4:00),Normal, ,319.8,5.8,1855,317.3,5.8,1840,317.0,5.8,1839,12.2,0.1,0,222.4,23.8,5410.000,59.980,49.100,798.000,798.000,20274.000,60.5, ,0.00,0.000,0.000,0.000, 
131,19/01/2023 15:09:11 (UTC-4:00),Normal, ,322.2,5.4,1740,315.7,5.4,1705,315.4,5.4,1703,12.5,0.1,0,222.0,22.5,5080.000,59.940,49.500,798.000,798.000,20275.000,60.3, ,0.00,0.000,0.000,0.000, 
132,19/01/2023 15:14:16 (UTC-4:00),Normal, ,316.5,5.3,1677,318.0,5.2,1654,317.7,5.2,1652,9.7,0.1,0,222.4,21.6,4900.000,60.010,49.900,798.000,798.000,20275.000,59.5, ,0.00,0.000,0.000,0.000, 
133,19/01/2023 15:19:20 (UTC-4:00),Normal, ,315.7,5.2,1642,321.2,5.1,1638,320.9,5.1,1637,13.2,0.1,0,222.5,21.5,4860.000,60.010,50.400,799.000,799.000,20276.000,58.8, ,0.00,0.000,0.000,0.000, 
134,19/01/2023 15:24:24 (UTC-4:00),Normal, ,324.4,4.8,1557,321.9,4.8,1545,325.4,4.7,1529,9.4,0.1,0,222.1,20.3,4580.000,60.020,50.800,799.000,799.000,20276.000,58.2, ,0.00,0.000,0.000,0.000, 
135,19/01/2023 15:29:30 (UTC-4:00),Normal, ,326.0,4.4,1434,323.5,4.4,1423,323.2,4.4,1422,14.3,0.1,0,222.0,18.7,4210.000,60.020,51.100,800.000,800.000,20276.000,57.3, ,0.00,0.000,0.000,0.000, 
136,19/01/2023 15:34:33 (UTC-4:00),Normal, ,322.2,1.1,354,319.7,1.1,352,307.4,1.1,338,14.8,0.1,0,220.4,5.5,1110.000,59.980,51.300,800.000,800.000,20277.000,52.8, ,0.00,0.000,0.000,0.000, 
137,19/01/2023 15:39:37 (UTC-4:00),Normal, ,330.0,1.1,363,331.5,1.0,332,315.1,1.0,315,14.4,0.1,0,220.8,5.2,1020.000,60.000,51.400,800.000,800.000,20277.000,49.7, ,0.00,0.000,0.000,0.000, 
138,19/01/2023 15:44:41 (UTC-4:00),Normal, ,334.1,1.1,368,331.7,1.0,332,335.4,0.9,302,15.9,0.1,0,221.3,5.1,1000.000,60.050,51.400,800.000,800.000,20277.000,47.3, ,0.00,0.000,0.000,0.000, 
139,19/01/2023 15:49:47 (UTC-4:00),Normal, ,338.1,1.0,338,327.6,0.9,295,335.3,0.9,302,10.1,0.1,0,221.9,4.6,890.000,60.020,51.500,800.000,800.000,20277.000,45.7, ,0.00,0.000,0.000,0.000, 
140,19/01/2023 15:54:50 (UTC-4:00),Normal, ,338.1,1.0,338,335.6,0.9,302,331.3,0.9,298,12.6,0.1,0,219.2,4.9,940.000,60.000,51.600,800.000,800.000,20277.000,44.5, ,0.00,0.000,0.000,0.000, 
141,19/01/2023 15:59:55 (UTC-4:00),Normal, ,345.9,1.6,553,343.4,1.6,549,339.1,1.5,509,12.2,0.1,0,218.9,7.3,1540.000,60.020,51.700,800.000,800.000,20277.000,43.6, ,0.00,0.000,0.000,0.000, 
142,19/01/2023 16:04:59 (UTC-4:00),Normal, ,346.3,2.8,970,347.7,2.8,974,339.5,2.8,951,9.8,0.1,0,220.5,12.9,2870.000,60.010,51.900,800.000,800.000,20277.000,44.3, ,0.00,0.000,0.000,0.000, 
143,19/01/2023 16:10:06 (UTC-4:00),Normal, ,344.1,3.2,1101,341.5,3.1,1059,341.3,3.1,1058,12.4,0.1,0,220.4,14.3,3180.000,59.970,52.200,801.000,801.000,20277.000,45.5, ,0.00,0.000,0.000,0.000, 
144,19/01/2023 16:15:09 (UTC-4:00),Normal, ,333.9,1.4,467,327.5,1.4,459,335.1,1.4,469,11.1,0.1,0,219.4,6.4,1330.000,59.950,52.400,801.000,801.000,20278.000,45.7, ,0.00,0.000,0.000,0.000, 
145,19/01/2023 16:20:14 (UTC-4:00),Normal, ,334.3,1.4,468,359.7,1.0,360,331.5,1.4,464,9.8,0.1,0,218.8,6.2,1270.000,59.960,52.500,801.000,801.000,20278.000,43.8, ,0.00,0.000,0.000,0.000, 
146,19/01/2023 16:25:19 (UTC-4:00),Normal, ,342.0,1.1,376,343.6,1.0,344,315.1,1.0,315,12.6,0.1,0,219.6,5.2,1020.000,59.970,52.600,801.000,801.000,20278.000,42.8, ,0.00,0.000,0.000,0.000, 
147,19/01/2023 16:30:24 (UTC-4:00),Normal, ,337.5,0.4,135,327.3,0.4,131,326.9,0.3,98,12.0,0.1,0,219.8,3.1,390.000,60.020,52.700,801.000,801.000,20278.000,41.6, ,0.00,0.000,0.000,0.000, 
148,19/01/2023 16:35:26 (UTC-4:00),Normal, ,291.9,0.1,29,297.6,0.1,30,298.5,0.1,30,17.0,0.1,0,218.7,2.6,20.000,60.000,52.700,801.000,801.000,20278.000,40.3, ,0.00,0.000,0.000,0.000, 
149,19/01/2023 16:40:30 (UTC-4:00),Normal, ,272.8,0.1,27,269.9,0.1,27,272.1,0.1,27,10.0,0.1,0,218.7,2.6,20.000,60.020,52.700,801.000,801.000,20278.000,39.2, ,0.00,0.000,0.000,0.000, 
150,19/01/2023 16:45:35 (UTC-4:00),Normal, ,260.7,0.1,26,260.0,0.1,26,261.6,0.1,26,12.4,0.1,0,218.2,2.6,20.000,60.020,52.700,801.000,801.000,20278.000,38.3, ,0.00,0.000,0.000,0.000, 
151,19/01/2023 16:50:40 (UTC-4:00),Normal, ,244.9,0.1,24,245.0,0.1,25,246.3,0.1,25,15.0,0.1,0,219.4,2.6,20.000,60.010,52.700,801.000,801.000,20278.000,37.5, ,0.00,0.000,0.000,0.000, 
152,19/01/2023 16:55:41 (UTC-4:00),Normal, ,266.8,0.1,27,257.6,0.1,26,277.2,0.1,28,13.7,0.1,0,220.4,2.6,20.000,59.990,52.700,801.000,801.000,20278.000,36.8, ,0.00,0.000,0.000,0.000, 
153,19/01/2023 17:00:46 (UTC-4:00),Normal, ,264.3,0.1,26,259.7,0.1,26,262.1,0.1,26,10.9,0.1,0,220.2,2.6,20.000,60.010,52.700,801.000,801.000,20278.000,36.2, ,0.00,0.000,0.000,0.000, 
154,19/01/2023 17:05:50 (UTC-4:00),Normal, ,249.6,0.1,25,249.5,0.1,25,249.2,0.1,25,10.8,0.1,0,219.8,2.6,20.000,60.020,52.700,801.000,801.000,20278.000,35.6, ,0.00,0.000,0.000,0.000, 
155,19/01/2023 17:10:55 (UTC-4:00),Normal, ,237.3,0.1,24,234.7,0.1,23,237.3,0.1,24,11.4,0.1,0,219.6,2.6,20.000,60.020,52.700,801.000,801.000,20278.000,35.1, ,0.00,0.000,0.000,0.000, 
156,19/01/2023 17:15:58 (UTC-4:00),Normal, ,224.5,0.1,22,220.3,0.1,22,224.3,0.1,22,15.7,0.1,0,219.5,2.6,20.000,59.990,52.700,801.000,801.000,20278.000,34.6, ,0.00,0.000,0.000,0.000, 
157,19/01/2023 17:21:02 (UTC-4:00),Normal, ,195.3,0.1,20,199.4,0.1,20,203.0,0.1,20,11.5,0.1,0,219.8,2.6,20.000,60.010,52.700,801.000,801.000,20278.000,34.3, ,0.00,0.000,0.000,0.000, 
158,19/01/2023 17:26:02 (UTC-4:00),Normal, ,191.3,0.1,19,192.4,0.1,19,192.2,0.1,19,16.4,0.1,0,219.6,2.6,20.000,59.960,52.700,801.000,801.000,20278.000,34.1, ,0.00,0.000,0.000,0.000, 
159,19/01/2023 17:31:02 (UTC-4:00),Normal, ,217.7,0.1,22,171.4,0.1,17,172.7,0.1,17,11.7,0.1,0,219.7,2.7,20.000,60.000,52.700,801.000,801.000,20278.000,33.9, ,0.00,0.000,0.000,0.000, 
160,19/01/2023 17:36:02 (UTC-4:00),Normal, ,162.1,0.1,16,160.2,0.1,16,162.6,0.1,16,14.0,0.1,0,219.2,2.6,20.000,59.960,52.700,801.000,801.000,20278.000,33.8, ,0.00,0.000,0.000,0.000, 
161,19/01/2023 17:41:03 (UTC-4:00),Normal, ,137.3,0.1,14,145.9,0.1,15,173.0,0.1,17,12.0,0.1,0,219.1,2.6,20.000,60.030,52.700,801.000,801.000,20278.000,33.6, ,0.00,0.000,0.000,0.000, 
162,19/01/2023 17:46:03 (UTC-4:00),Normal, ,122.1,0.1,12,119.4,0.1,12,121.6,0.1,12,12.1,0.1,0,219.4,2.6,20.000,59.960,52.700,801.000,801.000,20278.000,33.5, ,0.00,0.000,0.000,0.000, 
163,19/01/2023 17:51:03 (UTC-4:00),Normal, ,95.7,0.1,10,121.4,0.1,12,98.7,0.1,10,10.6,0.1,0,219.3,2.6,20.000,60.010,52.700,801.000,801.000,20278.000,33.3, ,0.00,0.000,0.000,0.000, 
164,19/01/2023 17:56:03 (UTC-4:00),Normal, ,95.0,0.1,10,95.0,0.1,10,94.9,0.1,9,10.9,0.1,0,219.1,2.6,20.000,59.970,52.700,801.000,801.000,20278.000,33.2, ,0.00,0.000,0.000,0.000, 
165,19/01/2023 18:01:03 (UTC-4:00),Normal, ,91.8,0.1,9,94.1,0.1,9,94.0,0.1,9,16.6,0.1,0,220.8,2.6,20.000,60.010,52.700,801.000,801.000,20278.000,33.1, ,0.00,0.000,0.000,0.000, 
