Inverter All History Report_22/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,22/01/2023 04:40:17 (UTC-4:00),Normal, ,133.4,0.1,13,140.9,0.1,14,137.5,0.1,14,1.3,0.1,0,221.1,0.0,20.000,60.020,0.000,887.000,887.000,20364.000,25.6, ,0.00,0.000,0.000,0.000, 
2,22/01/2023 04:45:17 (UTC-4:00),Normal, ,273.8,0.1,27,273.4,0.1,27,273.9,0.1,27,14.5,0.1,0,220.8,2.5,20.000,59.980,0.000,887.000,887.000,20364.000,25.9, ,0.00,0.000,0.000,0.000, 
3,22/01/2023 04:50:18 (UTC-4:00),Normal, ,284.9,0.1,28,284.4,0.1,28,284.6,0.1,28,18.2,0.1,0,221.4,2.6,20.000,60.010,0.000,887.000,887.000,20364.000,26.5, ,0.00,0.000,0.000,0.000, 
4,22/01/2023 04:55:23 (UTC-4:00),Normal, ,302.3,0.1,30,301.4,0.1,30,301.6,0.1,30,18.8,0.1,0,221.9,2.6,20.000,59.970,0.000,887.000,887.000,20364.000,27.1, ,0.00,0.000,0.000,0.000, 
5,22/01/2023 05:00:27 (UTC-4:00),Normal, ,302.1,0.1,30,305.4,0.1,31,305.4,0.1,31,17.3,0.1,0,222.0,2.6,60.000,59.980,0.000,887.000,887.000,20364.000,27.6, ,0.00,0.000,0.000,0.000, 
6,22/01/2023 05:05:33 (UTC-4:00),Normal, ,301.9,0.1,30,308.4,0.1,31,308.5,0.1,31,12.4,0.1,0,221.4,2.5,80.000,59.980,0.000,887.000,887.000,20364.000,28.1, ,0.00,0.000,0.000,0.000, 
7,22/01/2023 05:10:36 (UTC-4:00),Normal, ,302.2,0.1,30,313.4,0.1,31,313.5,0.1,31,16.4,0.1,0,221.0,2.6,60.000,59.980,0.000,887.000,887.000,20364.000,28.6, ,0.00,0.000,0.000,0.000, 
8,22/01/2023 05:15:41 (UTC-4:00),Normal, ,304.0,0.2,61,307.4,0.1,31,312.2,0.1,31,16.1,0.1,0,221.5,2.6,150.000,60.020,0.000,887.000,887.000,20364.000,29.0, ,0.00,0.000,0.000,0.000, 
9,22/01/2023 05:20:44 (UTC-4:00),Normal, ,326.2,0.3,98,307.6,0.2,62,312.2,0.2,62,12.9,0.1,0,221.1,2.7,190.000,59.980,0.000,887.000,887.000,20364.000,29.4, ,0.00,0.000,0.000,0.000, 
10,22/01/2023 05:25:49 (UTC-4:00),Normal, ,340.1,0.2,68,307.5,0.2,62,312.4,0.1,31,13.8,0.1,0,221.2,2.7,160.000,60.010,0.000,887.000,887.000,20364.000,29.7, ,0.00,0.000,0.000,0.000, 
11,22/01/2023 05:30:52 (UTC-4:00),Normal, ,324.2,0.3,97,307.8,0.2,62,312.3,0.2,62,18.3,0.1,0,221.2,2.8,210.000,60.010,0.000,887.000,887.000,20364.000,30.1, ,0.00,0.000,0.000,0.000, 
12,22/01/2023 05:35:57 (UTC-4:00),Normal, ,342.2,0.4,137,339.7,0.4,136,346.3,0.3,104,15.7,0.1,0,221.1,2.9,330.000,59.950,0.000,887.000,887.000,20364.000,30.3, ,0.00,0.000,0.000,0.000, 
13,22/01/2023 05:41:00 (UTC-4:00),Normal, ,360.2,0.5,180,341.6,0.4,137,344.3,0.4,138,12.2,0.1,0,221.1,3.3,470.000,59.970,0.100,888.000,888.000,20364.000,30.6, ,0.00,0.000,0.000,0.000, 
14,22/01/2023 05:46:04 (UTC-4:00),Normal, ,350.1,0.8,280,315.9,0.7,221,338.2,0.7,237,12.2,0.1,0,220.8,3.9,680.000,59.960,0.100,888.000,888.000,20364.000,31.1, ,0.00,0.000,0.000,0.000, 
15,22/01/2023 05:51:08 (UTC-4:00),Normal, ,350.2,0.7,245,339.6,0.6,204,334.3,0.6,201,18.1,0.1,0,221.1,3.8,650.000,59.980,0.200,888.000,888.000,20364.000,31.5, ,0.00,0.000,0.000,0.000, 
16,22/01/2023 05:56:09 (UTC-4:00),Normal, ,352.2,0.8,282,341.6,0.7,239,336.3,0.7,235,10.9,0.1,0,221.3,4.1,720.000,60.020,0.200,888.000,888.000,20364.000,31.7, ,0.00,0.000,0.000,0.000, 
17,22/01/2023 06:01:09 (UTC-4:00),Normal, ,354.2,1.0,354,351.6,0.9,316,350.3,0.9,315,16.9,0.1,0,221.1,4.9,940.000,59.990,0.300,888.000,888.000,20364.000,32.1, ,0.00,0.000,0.000,0.000, 
18,22/01/2023 06:06:09 (UTC-4:00),Normal, ,352.2,1.0,352,357.6,0.9,322,356.3,0.9,321,10.8,0.1,0,220.8,5.2,1020.000,59.990,0.400,888.000,888.000,20365.000,32.6, ,0.00,0.000,0.000,0.000, 
19,22/01/2023 06:11:09 (UTC-4:00),Normal, ,348.1,0.9,313,341.5,0.8,273,340.2,0.8,272,12.3,0.1,0,220.5,4.4,810.000,60.000,0.500,888.000,888.000,20365.000,32.9, ,0.00,0.000,0.000,0.000, 
20,22/01/2023 06:16:10 (UTC-4:00),Normal, ,352.1,0.9,317,345.5,0.9,311,340.2,0.8,272,14.7,0.1,0,220.4,4.7,890.000,59.990,0.500,888.000,888.000,20365.000,33.1, ,0.00,0.000,0.000,0.000, 
21,22/01/2023 06:21:10 (UTC-4:00),Normal, ,356.2,1.0,356,353.6,0.9,318,360.3,0.9,324,15.7,0.1,0,220.3,5.2,1030.000,59.980,0.600,888.000,888.000,20365.000,33.3, ,0.00,0.000,0.000,0.000, 
22,22/01/2023 06:26:10 (UTC-4:00),Normal, ,348.2,1.0,348,353.6,0.9,318,352.3,0.9,317,10.9,0.1,0,219.9,5.1,1010.000,60.010,0.700,888.000,888.000,20365.000,33.6, ,0.00,0.000,0.000,0.000, 
23,22/01/2023 06:31:10 (UTC-4:00),Normal, ,346.1,1.4,485,347.5,1.3,452,350.2,1.3,455,12.4,0.1,0,220.1,6.4,1340.000,59.980,0.800,888.000,888.000,20365.000,33.8, ,0.00,0.000,0.000,0.000, 
24,22/01/2023 06:36:11 (UTC-4:00),Normal, ,360.1,2.0,720,357.5,2.0,715,360.1,1.9,684,17.6,0.1,0,220.2,9.5,2070.000,59.990,0.900,888.000,888.000,20365.000,34.6, ,0.00,0.000,0.000,0.000, 
25,22/01/2023 06:41:11 (UTC-4:00),Normal, ,356.2,1.9,677,357.6,1.8,644,352.3,1.8,634,10.7,0.1,0,219.8,8.8,1910.000,60.010,1.100,889.000,889.000,20365.000,35.7, ,0.00,0.000,0.000,0.000, 
26,22/01/2023 06:46:11 (UTC-4:00),Normal, ,348.0,1.5,522,349.4,1.4,489,356.1,1.4,499,15.0,0.1,0,219.9,6.7,1410.000,60.060,1.300,889.000,889.000,20365.000,36.2, ,0.00,0.000,0.000,0.000, 
27,22/01/2023 06:51:14 (UTC-4:00),Normal, ,352.1,1.6,563,345.5,1.5,518,360.2,1.4,504,17.3,0.1,0,219.3,6.9,1430.000,60.010,1.400,889.000,889.000,20366.000,36.0, ,0.00,0.000,0.000,0.000, 
28,22/01/2023 06:56:20 (UTC-4:00),Normal, ,348.1,1.6,557,345.5,1.5,518,360.3,1.4,504,11.1,0.1,0,219.0,6.8,1440.000,60.020,1.500,889.000,889.000,20366.000,36.1, ,0.00,0.000,0.000,0.000, 
29,22/01/2023 07:01:26 (UTC-4:00),Normal, ,344.1,1.5,516,345.5,1.4,484,344.2,1.4,482,13.5,0.1,0,219.5,6.6,1370.000,59.990,1.600,889.000,889.000,20366.000,36.1, ,0.00,0.000,0.000,0.000, 
30,22/01/2023 07:06:29 (UTC-4:00),Normal, ,360.0,2.3,828,349.5,2.3,804,356.2,2.2,784,11.2,0.1,0,219.5,10.8,2360.000,60.040,1.800,889.000,889.000,20366.000,36.4, ,0.00,0.000,0.000,0.000, 
31,22/01/2023 07:11:34 (UTC-4:00),Normal, ,356.4,2.7,962,353.7,2.7,955,352.5,2.7,952,10.5,0.1,0,219.9,12.7,2810.000,60.030,2.000,889.000,889.000,20366.000,38.0, ,0.00,0.000,0.000,0.000, 
32,22/01/2023 07:16:37 (UTC-4:00),Normal, ,358.1,2.6,931,355.4,2.6,924,358.2,2.5,896,12.6,0.1,0,219.1,12.2,2680.000,59.970,2.200,890.000,890.000,20366.000,39.1, ,0.00,0.000,0.000,0.000, 
33,22/01/2023 07:21:40 (UTC-4:00),Normal, ,346.0,1.9,657,347.4,1.8,625,346.1,1.8,623,13.6,0.1,0,221.5,8.5,1860.000,60.010,2.400,890.000,890.000,20367.000,39.5, ,0.00,0.000,0.000,0.000, 
34,22/01/2023 07:26:45 (UTC-4:00),Normal, ,346.1,1.7,588,343.5,1.6,550,350.2,1.6,560,14.4,0.1,0,221.4,7.5,1620.000,59.980,2.600,890.000,890.000,20367.000,38.8, ,0.00,0.000,0.000,0.000, 
35,22/01/2023 07:31:49 (UTC-4:00),Normal, ,354.3,2.5,886,347.7,2.5,869,350.4,2.4,841,14.7,0.1,0,221.9,11.3,2520.000,59.990,2.700,890.000,890.000,20367.000,38.8, ,0.00,0.000,0.000,0.000, 
36,22/01/2023 07:36:53 (UTC-4:00),Normal, ,358.0,3.2,1146,351.4,3.2,1124,354.0,3.1,1097,12.5,0.1,0,221.5,14.9,3320.000,60.010,2.900,890.000,890.000,20367.000,39.8, ,0.00,0.000,0.000,0.000, 
37,22/01/2023 07:41:57 (UTC-4:00),Normal, ,351.9,2.3,809,345.4,2.3,794,348.0,2.2,766,14.9,0.1,0,221.4,10.4,2300.000,59.990,3.200,891.000,891.000,20367.000,40.2, ,0.00,0.000,0.000,0.000, 
38,22/01/2023 07:47:01 (UTC-4:00),Normal, ,348.0,1.7,592,341.4,1.6,546,352.2,1.6,564,16.6,0.1,0,220.8,7.5,1610.000,59.980,3.300,891.000,891.000,20367.000,39.7, ,0.00,0.000,0.000,0.000, 
39,22/01/2023 07:52:06 (UTC-4:00),Normal, ,352.3,2.3,810,349.7,2.2,769,352.3,2.2,775,10.4,0.1,0,220.9,10.4,2280.000,60.000,3.500,891.000,891.000,20368.000,39.4, ,0.00,0.000,0.000,0.000, 
40,22/01/2023 07:57:12 (UTC-4:00),Normal, ,346.0,2.2,761,347.4,2.1,730,346.1,2.1,727,17.4,0.1,0,221.1,10.0,2180.000,60.050,3.700,891.000,891.000,20368.000,40.2, ,0.00,0.000,0.000,0.000, 
41,22/01/2023 08:02:17 (UTC-4:00),Normal, ,342.0,1.0,342,343.4,0.9,309,350.1,0.9,315,16.5,0.1,0,220.3,5.2,1000.000,60.010,3.800,891.000,891.000,20368.000,38.9, ,0.00,0.000,0.000,0.000, 
42,22/01/2023 08:07:19 (UTC-4:00),Normal, ,344.0,1.0,344,337.5,0.9,304,340.2,0.9,306,12.1,0.1,0,220.4,4.8,920.000,60.010,3.900,891.000,891.000,20368.000,37.9, ,0.00,0.000,0.000,0.000, 
43,22/01/2023 08:12:24 (UTC-4:00),Normal, ,352.0,1.7,598,365.4,1.5,548,344.2,1.6,551,14.8,0.1,0,219.7,7.4,1570.000,59.990,4.000,891.000,891.000,20368.000,37.7, ,0.00,0.000,0.000,0.000, 
44,22/01/2023 08:17:29 (UTC-4:00),Normal, ,356.2,1.8,641,345.6,1.8,622,348.3,1.8,627,15.2,0.1,0,220.5,8.5,1840.000,60.040,4.100,892.000,892.000,20368.000,37.9, ,0.00,0.000,0.000,0.000, 
45,22/01/2023 08:22:34 (UTC-4:00),Normal, ,348.3,1.7,592,349.6,1.7,594,360.2,1.6,576,16.8,0.1,0,220.3,7.9,1680.000,60.010,4.300,892.000,892.000,20368.000,38.2, ,0.00,0.000,0.000,0.000, 
46,22/01/2023 08:27:36 (UTC-4:00),Normal, ,356.0,2.1,748,349.4,2.0,699,352.1,2.0,704,13.6,0.1,0,220.1,9.6,2110.000,60.020,4.400,892.000,892.000,20369.000,38.4, ,0.00,0.000,0.000,0.000, 
47,22/01/2023 08:32:40 (UTC-4:00),Normal, ,354.0,3.1,1097,351.3,3.0,1054,350.1,3.0,1050,13.4,0.1,0,220.4,14.1,3150.000,59.980,4.700,892.000,892.000,20369.000,39.7, ,0.00,0.000,0.000,0.000, 
48,22/01/2023 08:37:47 (UTC-4:00),Normal, ,354.4,3.9,1382,351.7,3.9,1372,354.4,3.8,1347,10.3,0.1,0,221.1,18.0,4060.000,60.060,5.000,892.000,892.000,20369.000,41.5, ,0.00,0.000,0.000,0.000, 
49,22/01/2023 08:42:49 (UTC-4:00),Normal, ,350.4,3.9,1367,343.8,3.9,1341,346.4,3.8,1316,16.6,0.1,0,220.8,17.7,3970.000,60.050,5.300,893.000,893.000,20369.000,43.5, ,0.00,0.000,0.000,0.000, 
50,22/01/2023 08:47:53 (UTC-4:00),Normal, ,350.0,3.8,1330,343.5,3.8,1305,346.2,3.7,1281,12.0,0.1,0,220.8,17.0,3810.000,60.000,5.700,893.000,893.000,20370.000,44.9, ,0.00,0.000,0.000,0.000, 
51,22/01/2023 08:52:53 (UTC-4:00),Normal, ,346.2,3.5,1212,343.5,3.5,1202,346.2,3.4,1177,12.3,0.1,0,220.5,15.8,3550.000,60.020,5.900,893.000,893.000,20370.000,45.1, ,0.00,0.000,0.000,0.000, 
52,22/01/2023 08:57:53 (UTC-4:00),Normal, ,352.2,2.6,916,345.7,2.6,899,344.4,2.5,861,10.2,0.1,0,220.2,11.9,2630.000,59.980,6.200,894.000,894.000,20370.000,44.7, ,0.00,0.000,0.000,0.000, 
53,22/01/2023 09:02:54 (UTC-4:00),Normal, ,343.9,2.0,688,341.3,2.0,683,344.0,1.9,654,16.1,0.1,0,220.1,9.2,1980.000,60.000,6.400,894.000,894.000,20371.000,43.7, ,0.00,0.000,0.000,0.000, 
54,22/01/2023 09:07:54 (UTC-4:00),Normal, ,340.1,1.5,510,341.4,1.4,478,336.2,1.5,504,11.2,0.1,0,219.6,6.6,1370.000,60.010,6.500,894.000,894.000,20371.000,42.1, ,0.00,0.000,0.000,0.000, 
55,22/01/2023 09:12:54 (UTC-4:00),Normal, ,346.1,1.0,346,339.4,0.9,305,334.2,0.9,301,10.9,0.1,0,219.2,4.9,940.000,59.970,6.600,894.000,894.000,20371.000,40.7, ,0.00,0.000,0.000,0.000, 
56,22/01/2023 09:17:54 (UTC-4:00),Normal, ,350.3,1.8,631,347.7,1.7,591,354.4,1.6,567,10.5,0.1,0,219.1,8.0,1730.000,59.990,6.700,894.000,894.000,20371.000,39.8, ,0.00,0.000,0.000,0.000, 
57,22/01/2023 09:22:55 (UTC-4:00),Normal, ,350.3,1.6,560,343.7,1.5,516,358.3,1.4,502,15.3,0.1,0,219.1,7.0,1470.000,60.040,6.900,894.000,894.000,20371.000,39.3, ,0.00,0.000,0.000,0.000, 
58,22/01/2023 09:27:55 (UTC-4:00),Normal, ,353.8,3.4,1203,351.1,3.4,1194,353.8,3.4,1203,12.9,0.1,0,219.8,15.7,3510.000,60.020,7.100,895.000,895.000,20371.000,40.5, ,0.00,0.000,0.000,0.000, 
59,22/01/2023 09:32:56 (UTC-4:00),Normal, ,352.3,3.0,1057,349.6,2.9,1014,348.3,2.9,1010,14.5,0.1,0,219.6,13.7,3060.000,60.060,7.400,895.000,895.000,20372.000,42.1, ,0.00,0.000,0.000,0.000, 
60,22/01/2023 09:37:55 (UTC-4:00),Normal, ,348.0,2.6,905,345.4,2.5,864,352.0,2.4,845,16.9,0.1,0,219.1,11.6,2550.000,60.040,7.600,895.000,895.000,20372.000,42.8, ,0.00,0.000,0.000,0.000, 
61,22/01/2023 09:42:56 (UTC-4:00),Normal, ,347.9,3.1,1078,341.3,3.1,1058,343.9,3.1,1066,14.6,0.1,0,219.1,14.3,3170.000,60.030,7.900,895.000,895.000,20372.000,43.0, ,0.00,0.000,0.000,0.000, 
62,22/01/2023 09:47:58 (UTC-4:00),Normal, ,352.0,3.8,1338,345.5,3.8,1313,344.3,3.8,1308,11.4,0.1,0,221.8,17.3,3880.000,60.010,8.100,896.000,896.000,20372.000,43.5, ,0.00,0.000,0.000,0.000, 
63,22/01/2023 09:48:09 (UTC-4:00),Normal, ,352.0,3.8,1338,345.5,3.8,1313,344.3,3.8,1308,11.4,0.1,0,221.8,17.3,3880.000,60.010,8.100,896.000,896.000,20372.000,43.5, ,0.00,0.000,0.000,0.000, 
64,22/01/2023 09:53:00 (UTC-4:00),Normal, ,338.4,7.6,2572,335.8,7.6,2552,334.6,7.6,2543,14.6,0.1,0,223.3,33.0,7510.000,60.010,8.700,896.000,896.000,20373.000,49.1, ,0.00,0.000,0.000,0.000, 
65,22/01/2023 09:58:05 (UTC-4:00),Normal, ,334.2,7.9,2640,327.8,7.9,2590,326.6,7.9,2580,10.3,0.1,0,223.3,33.5,7630.000,59.990,9.300,897.000,897.000,20373.000,53.9, ,0.00,0.000,0.000,0.000, 
66,22/01/2023 10:03:09 (UTC-4:00),Normal, ,322.7,8.2,2646,320.0,8.2,2624,322.6,8.1,2613,14.9,0.1,0,223.1,33.9,7700.000,59.990,9.900,897.000,897.000,20374.000,57.1, ,0.00,0.000,0.000,0.000, 
67,22/01/2023 10:08:09 (UTC-4:00),Normal, ,318.2,7.8,2482,315.2,7.7,2427,314.2,7.8,2451,10.2,0.1,0,223.1,31.5,7180.000,60.000,10.400,898.000,898.000,20375.000,59.0, ,0.00,0.000,0.000,0.000, 
68,22/01/2023 10:13:10 (UTC-4:00),Normal, ,320.1,7.1,2273,313.6,7.1,2227,312.3,7.1,2217,15.8,0.1,0,222.3,29.1,6600.000,59.970,11.000,898.000,898.000,20375.000,59.7, ,0.00,0.000,0.000,0.000, 
69,22/01/2023 10:18:09 (UTC-4:00),Normal, ,324.2,7.5,2432,310.6,7.8,2423,320.9,7.3,2343,9.4,0.1,0,222.0,31.1,7030.000,59.970,11.600,899.000,899.000,20376.000,60.9, ,0.00,0.000,0.000,0.000, 
70,22/01/2023 10:23:09 (UTC-4:00),Normal, ,316.3,6.4,2024,314.0,6.5,2041,320.3,6.3,2018,14.1,0.1,0,221.4,26.6,5990.000,59.960,12.200,900.000,900.000,20376.000,61.4, ,0.00,0.000,0.000,0.000, 
71,22/01/2023 10:28:10 (UTC-4:00),Normal, ,319.8,3.9,1247,317.2,3.9,1237,319.8,3.8,1215,10.2,0.1,0,220.7,16.3,3640.000,59.940,12.500,900.000,900.000,20377.000,57.8, ,0.00,0.000,0.000,0.000, 
72,22/01/2023 10:33:10 (UTC-4:00),Normal, ,327.8,3.4,1115,321.5,3.4,1093,324.1,3.3,1070,10.7,0.1,0,221.2,14.5,3250.000,59.990,12.800,900.000,900.000,20377.000,54.8, ,0.00,0.000,0.000,0.000, 
73,22/01/2023 10:38:10 (UTC-4:00),Normal, ,334.2,3.4,1136,331.4,3.3,1094,326.4,3.4,1110,14.1,0.1,0,221.6,14.7,3300.000,59.960,13.100,901.000,901.000,20377.000,52.6, ,0.00,0.000,0.000,0.000, 
74,22/01/2023 10:43:10 (UTC-4:00),Normal, ,338.3,5.3,1793,328.1,5.3,1739,330.4,5.3,1751,9.8,0.1,0,222.1,23.0,5170.000,59.980,13.400,901.000,901.000,20378.000,52.1, ,0.00,0.000,0.000,0.000, 
75,22/01/2023 10:48:11 (UTC-4:00),Normal, ,329.8,3.6,1187,326.9,3.6,1177,325.5,3.5,1139,11.7,0.1,0,221.5,15.5,3470.000,60.000,13.800,901.000,901.000,20378.000,52.8, ,0.00,0.000,0.000,0.000, 
76,22/01/2023 10:53:11 (UTC-4:00),Normal, ,334.4,6.1,2040,327.9,6.2,2033,334.0,6.0,2004,10.0,0.1,0,222.2,26.4,5980.000,60.030,14.200,902.000,902.000,20378.000,53.3, ,0.00,0.000,0.000,0.000, 
77,22/01/2023 10:58:11 (UTC-4:00),Normal, ,329.9,6.5,2144,327.2,6.5,2127,322.1,6.6,2126,12.4,0.1,0,222.1,27.5,6260.000,60.020,14.700,902.000,902.000,20379.000,55.3, ,0.00,0.000,0.000,0.000, 
78,22/01/2023 11:03:11 (UTC-4:00),Normal, ,320.2,7.9,2530,317.9,7.8,2480,316.7,7.8,2470,12.7,0.1,0,222.6,32.1,7290.000,60.040,15.300,903.000,903.000,20379.000,58.1, ,0.00,0.000,0.000,0.000, 
79,22/01/2023 11:08:16 (UTC-4:00),Normal, ,324.5,7.9,2564,319.0,8.2,2616,309.2,8.4,2597,15.0,0.1,0,222.4,33.6,7610.000,60.040,16.000,903.000,903.000,20380.000,60.2, ,0.00,0.000,0.000,0.000, 
80,22/01/2023 11:13:20 (UTC-4:00),Normal, ,328.1,7.0,2297,317.6,7.1,2255,320.3,7.0,2242,9.3,0.1,0,222.0,29.4,6670.000,60.020,16.400,904.000,904.000,20381.000,58.6, ,0.00,0.000,0.000,0.000, 
81,22/01/2023 11:18:24 (UTC-4:00),Normal, ,315.5,8.0,2524,309.0,8.1,2503,307.7,8.1,2492,14.1,0.1,0,222.2,32.4,7330.000,60.020,17.000,904.000,904.000,20381.000,61.5, ,0.00,0.000,0.000,0.000, 
82,22/01/2023 11:23:28 (UTC-4:00),Normal, ,318.0,7.6,2417,312.0,7.7,2402,310.8,7.7,2393,13.2,0.1,0,222.0,31.2,7070.000,60.000,17.500,905.000,905.000,20382.000,60.8, ,0.00,0.000,0.000,0.000, 
83,22/01/2023 11:28:33 (UTC-4:00),Normal, ,318.4,9.2,2929,307.2,9.4,2888,305.9,9.4,2875,11.5,0.1,0,222.9,37.3,8480.000,60.040,18.100,906.000,906.000,20382.000,61.2, ,0.00,0.000,0.000,0.000, 
84,22/01/2023 11:33:37 (UTC-4:00),Normal, ,303.8,10.2,3099,299.7,10.2,3057,302.5,10.1,3055,9.6,0.1,0,222.7,39.5,8970.000,59.960,18.800,906.000,906.000,20383.000,64.5, ,0.00,0.000,0.000,0.000, 
85,22/01/2023 11:38:41 (UTC-4:00),Normal, ,298.1,9.9,2951,294.6,9.8,2887,297.2,9.8,2913,9.6,0.1,0,223.2,37.2,8490.000,59.980,19.500,907.000,907.000,20384.000,66.8, ,0.00,0.000,0.000,0.000, 
86,22/01/2023 11:43:45 (UTC-4:00),Normal, ,282.5,3.6,1017,275.5,3.5,964,285.0,3.4,969,13.1,0.1,0,220.9,12.8,2850.000,59.990,20.200,908.000,908.000,20384.000,68.5, ,0.00,0.000,0.000,0.000, 
87,22/01/2023 11:48:50 (UTC-4:00),Normal, ,293.5,4.7,1379,290.4,4.3,1249,295.7,4.0,1183,13.9,0.1,0,221.1,16.7,3710.000,59.990,20.800,908.000,908.000,20385.000,66.5, ,0.00,0.000,0.000,0.000, 
88,22/01/2023 11:53:54 (UTC-4:00),Normal, ,304.0,10.2,3101,299.9,10.2,3059,300.9,10.2,3069,11.4,0.1,0,223.0,39.4,8970.000,60.000,21.500,909.000,909.000,20386.000,68.4, ,0.00,0.000,0.000,0.000, 
89,22/01/2023 11:58:58 (UTC-4:00),Normal, ,307.5,10.2,3137,302.5,10.2,3086,303.5,10.2,3096,13.5,0.1,0,223.2,39.3,9010.000,60.000,22.200,910.000,910.000,20386.000,70.1, ,0.00,0.000,0.000,0.000, 
90,22/01/2023 12:04:02 (UTC-4:00),Normal, ,299.8,3.3,989,293.8,3.3,970,296.5,3.2,949,8.6,0.1,0,220.9,12.9,2840.000,60.000,22.700,910.000,910.000,20387.000,65.6, ,0.00,0.000,0.000,0.000, 
91,22/01/2023 12:09:07 (UTC-4:00),Normal, ,324.4,10.2,3309,321.4,10.2,3278,323.6,10.2,3301,13.0,0.1,0,223.2,42.1,9580.000,60.020,23.000,910.000,910.000,20387.000,61.2, ,0.00,0.000,0.000,0.000, 
92,22/01/2023 12:14:11 (UTC-4:00),Normal, ,300.1,3.4,1020,301.4,3.3,995,296.2,3.4,1007,13.7,0.1,0,220.8,13.1,2930.000,60.000,23.700,911.000,911.000,20388.000,64.3, ,0.00,0.000,0.000,0.000, 
93,22/01/2023 12:19:15 (UTC-4:00),Normal, ,328.3,2.8,919,317.7,2.8,890,312.4,2.9,906,8.9,0.1,0,221.0,12.1,2670.000,60.010,23.900,911.000,911.000,20388.000,58.6, ,0.00,0.000,0.000,0.000, 
94,22/01/2023 12:24:19 (UTC-4:00),Normal, ,318.2,10.0,3182,315.6,10.0,3156,293.9,10.0,2939,13.9,0.1,0,222.7,39.6,8990.000,59.980,24.500,912.000,912.000,20389.000,63.3, ,0.00,0.000,0.000,0.000, 
95,22/01/2023 12:29:24 (UTC-4:00),Normal, ,315.2,10.2,3215,309.8,10.2,3160,311.2,10.2,3174,9.9,0.1,0,223.0,41.0,9300.000,59.970,25.300,913.000,913.000,20389.000,66.8, ,0.00,0.000,0.000,0.000, 
96,22/01/2023 12:34:28 (UTC-4:00),Normal, ,309.8,3.9,1208,307.2,3.8,1167,305.8,3.8,1162,10.5,0.1,0,221.0,15.6,3480.000,60.040,25.800,913.000,913.000,20390.000,63.8, ,0.00,0.000,0.000,0.000, 
97,22/01/2023 12:39:32 (UTC-4:00),Normal, ,307.6,4.6,1415,293.1,4.7,1378,299.7,4.5,1349,8.8,0.1,0,221.5,17.9,4030.000,60.020,26.500,914.000,914.000,20391.000,66.9, ,0.00,0.000,0.000,0.000, 
98,22/01/2023 12:44:36 (UTC-4:00),Normal, ,299.7,9.9,2967,296.9,9.8,2910,291.9,10.0,2919,10.1,0.1,0,223.5,37.4,8520.000,60.040,27.100,915.000,915.000,20391.000,67.4, ,0.00,0.000,0.000,0.000, 
99,22/01/2023 12:49:41 (UTC-4:00),Normal, ,312.3,2.6,812,309.7,2.5,774,308.4,2.5,771,9.1,0.1,0,220.9,10.3,2270.000,60.050,27.400,915.000,915.000,20392.000,61.0, ,0.00,0.000,0.000,0.000, 
100,22/01/2023 12:54:45 (UTC-4:00),Normal, ,303.5,9.9,3005,305.0,9.8,2989,303.3,9.9,3003,13.0,0.1,0,223.4,38.1,8720.000,60.020,28.000,915.000,915.000,20392.000,64.2, ,0.00,0.000,0.000,0.000, 
101,22/01/2023 12:59:49 (UTC-4:00),Normal, ,300.0,9.7,2910,297.3,9.6,2854,296.3,9.7,2874,9.5,0.1,0,223.4,36.7,8400.000,60.000,28.600,916.000,916.000,20393.000,65.7, ,0.00,0.000,0.000,0.000, 
102,22/01/2023 13:04:53 (UTC-4:00),Normal, ,306.2,6.3,1929,306.7,5.8,1779,301.6,5.9,1779,13.8,0.1,0,222.1,23.7,5320.000,60.010,29.200,917.000,917.000,20393.000,65.3, ,0.00,0.000,0.000,0.000, 
103,22/01/2023 13:09:57 (UTC-4:00),Normal, ,300.7,9.5,2857,297.9,9.5,2830,300.5,9.4,2825,8.5,0.1,0,222.9,36.3,8260.000,60.020,29.800,917.000,917.000,20394.000,66.6, ,0.00,0.000,0.000,0.000, 
104,22/01/2023 13:15:02 (UTC-4:00),Normal, ,318.5,2.7,860,307.2,2.7,829,313.3,2.7,846,13.9,0.1,0,220.6,11.2,2490.000,60.000,30.100,918.000,918.000,20394.000,60.8, ,0.00,0.000,0.000,0.000, 
105,22/01/2023 13:20:06 (UTC-4:00),Normal, ,318.3,2.0,637,315.7,1.9,600,326.3,1.8,587,13.5,0.1,0,220.1,8.1,1750.000,59.950,30.300,918.000,918.000,20394.000,55.9, ,0.00,0.000,0.000,0.000, 
106,22/01/2023 13:25:10 (UTC-4:00),Normal, ,329.6,6.6,2175,335.2,6.8,2279,326.5,7.2,2351,14.3,0.1,0,222.9,29.5,6710.000,60.000,30.600,918.000,918.000,20395.000,54.5, ,0.00,0.000,0.000,0.000, 
107,22/01/2023 13:30:14 (UTC-4:00),Normal, ,325.6,8.8,2865,323.0,8.8,2842,321.8,8.8,2832,9.8,0.1,0,223.1,36.8,8370.000,59.980,31.300,919.000,919.000,20395.000,60.8, ,0.00,0.000,0.000,0.000, 
108,22/01/2023 13:35:19 (UTC-4:00),Normal, ,315.8,8.1,2558,313.2,8.0,2506,315.7,7.9,2494,9.7,0.1,0,222.8,32.6,7400.000,59.980,31.900,919.000,919.000,20396.000,63.1, ,0.00,0.000,0.000,0.000, 
109,22/01/2023 13:40:19 (UTC-4:00),Normal, ,315.6,8.1,2556,312.9,8.0,2503,307.8,8.1,2493,12.6,0.1,0,223.1,32.4,7360.000,59.980,32.400,920.000,920.000,20397.000,63.9, ,0.00,0.000,0.000,0.000, 
110,22/01/2023 13:45:19 (UTC-4:00),Normal, ,314.2,7.7,2419,311.5,7.7,2399,310.2,7.7,2389,14.3,0.1,0,222.9,30.8,7040.000,59.960,33.100,921.000,921.000,20397.000,64.2, ,0.00,0.000,0.000,0.000, 
111,22/01/2023 13:50:19 (UTC-4:00),Normal, ,312.7,7.9,2470,310.0,7.8,2418,308.7,7.8,2408,8.7,0.1,0,223.3,31.2,7110.000,59.970,33.600,921.000,921.000,20398.000,64.1, ,0.00,0.000,0.000,0.000, 
112,22/01/2023 13:55:19 (UTC-4:00),Normal, ,317.7,4.6,1461,307.2,4.7,1444,305.7,4.6,1406,10.0,0.1,0,222.4,18.9,4240.000,59.980,34.200,922.000,922.000,20398.000,63.1, ,0.00,0.000,0.000,0.000, 
113,22/01/2023 14:00:20 (UTC-4:00),Normal, ,318.5,7.0,2230,311.9,7.1,2214,310.7,7.1,2206,9.1,0.1,0,223.4,28.4,6480.000,60.000,34.700,922.000,922.000,20399.000,62.3, ,0.00,0.000,0.000,0.000, 
114,22/01/2023 14:05:20 (UTC-4:00),Normal, ,320.6,6.2,1988,317.9,6.1,1939,312.7,6.2,1939,8.8,0.1,0,222.9,25.4,5760.000,60.050,35.200,923.000,923.000,20399.000,61.8, ,0.00,0.000,0.000,0.000, 
115,22/01/2023 14:08:04 (UTC-4:00),Normal, ,320.1,6.3,2017,317.5,6.2,1969,312.3,6.3,1967,14.6,0.1,0,223.0,25.4,5820.000,59.990,35.500,923.000,923.000,20400.000,61.3, ,0.00,0.000,0.000,0.000, 
116,22/01/2023 14:13:20 (UTC-4:00),Normal, ,318.5,5.8,1847,315.8,5.8,1832,318.4,5.7,1815,12.6,0.1,0,222.4,23.9,5380.000,59.980,36.000,923.000,923.000,20400.000,60.3, ,0.00,0.000,0.000,0.000, 
117,22/01/2023 14:18:20 (UTC-4:00),Normal, ,322.0,6.0,1932,319.4,5.9,1884,314.2,6.0,1885,9.8,0.1,0,222.8,24.7,5580.000,60.020,36.500,924.000,924.000,20401.000,60.0, ,0.00,0.000,0.000,0.000, 
118,22/01/2023 14:23:20 (UTC-4:00),Normal, ,320.6,5.8,1859,317.9,5.8,1844,316.7,5.8,1837,13.5,0.1,0,222.2,24.1,5440.000,59.970,36.900,924.000,924.000,20401.000,60.0, ,0.00,0.000,0.000,0.000, 
119,22/01/2023 14:28:20 (UTC-4:00),Normal, ,324.3,5.5,1784,321.7,5.4,1737,324.3,5.4,1751,14.3,0.1,0,222.0,22.9,5180.000,59.940,37.400,925.000,925.000,20402.000,59.2, ,0.00,0.000,0.000,0.000, 
120,22/01/2023 14:33:21 (UTC-4:00),Normal, ,324.4,5.2,1687,325.8,5.1,1662,324.5,5.1,1655,9.2,0.1,0,221.9,21.8,4930.000,59.980,37.800,925.000,925.000,20402.000,58.3, ,0.00,0.000,0.000,0.000, 
121,22/01/2023 14:38:21 (UTC-4:00),Normal, ,328.7,5.4,1775,326.0,5.3,1728,324.8,5.4,1754,9.3,0.1,0,221.9,22.6,5150.000,59.990,38.200,926.000,926.000,20402.000,58.0, ,0.00,0.000,0.000,0.000, 
122,22/01/2023 14:43:26 (UTC-4:00),Normal, ,327.9,4.7,1541,325.3,4.7,1529,320.1,4.8,1536,10.5,0.1,0,222.1,19.9,4520.000,60.030,38.600,926.000,926.000,20403.000,57.2, ,0.00,0.000,0.000,0.000, 
123,22/01/2023 14:48:29 (UTC-4:00),Normal, ,328.3,4.6,1510,329.6,4.5,1483,320.4,4.6,1474,15.1,0.1,0,221.4,19.7,4430.000,59.990,39.000,926.000,926.000,20403.000,56.3, ,0.00,0.000,0.000,0.000, 
124,22/01/2023 14:53:33 (UTC-4:00),Normal, ,327.9,4.2,1377,325.2,4.1,1333,327.9,4.1,1344,11.3,0.1,0,221.6,17.9,4000.000,59.970,39.300,927.000,927.000,20403.000,55.2, ,0.00,0.000,0.000,0.000, 
125,22/01/2023 14:58:38 (UTC-4:00),Normal, ,334.2,4.0,1337,331.6,3.9,1293,326.3,4.0,1305,12.7,0.1,0,221.1,17.2,3870.000,59.970,39.700,927.000,927.000,20404.000,54.1, ,0.00,0.000,0.000,0.000, 
126,22/01/2023 15:03:43 (UTC-4:00),Normal, ,331.6,3.3,1094,329.0,3.3,1086,331.7,3.2,1061,14.2,0.1,0,220.8,14.3,3190.000,59.940,40.000,927.000,927.000,20404.000,53.3, ,0.00,0.000,0.000,0.000, 
127,22/01/2023 15:08:46 (UTC-4:00),Normal, ,335.9,2.7,907,337.3,2.6,877,324.0,2.7,875,15.1,0.1,0,221.1,11.8,2620.000,59.980,40.300,928.000,928.000,20404.000,51.3, ,0.00,0.000,0.000,0.000, 
128,22/01/2023 15:13:50 (UTC-4:00),Normal, ,332.4,3.5,1163,329.8,3.5,1154,332.5,3.4,1131,15.0,0.1,0,221.1,15.1,3390.000,59.990,40.500,928.000,928.000,20405.000,50.3, ,0.00,0.000,0.000,0.000, 
129,22/01/2023 15:18:55 (UTC-4:00),Normal, ,335.9,3.8,1276,333.2,3.8,1266,328.0,3.9,1279,13.6,0.1,0,221.1,16.8,3760.000,59.970,40.800,928.000,928.000,20405.000,50.3, ,0.00,0.000,0.000,0.000, 
130,22/01/2023 15:24:00 (UTC-4:00),Normal, ,336.5,3.6,1211,329.9,3.6,1188,332.5,3.6,1197,9.7,0.1,0,220.8,16.0,3560.000,59.980,41.100,929.000,929.000,20405.000,50.3, ,0.00,0.000,0.000,0.000, 
131,22/01/2023 15:29:03 (UTC-4:00),Normal, ,336.1,4.3,1445,333.4,4.3,1434,336.1,4.3,1445,12.2,0.1,0,221.2,19.0,4270.000,59.980,41.500,929.000,929.000,20406.000,50.9, ,0.00,0.000,0.000,0.000, 
132,22/01/2023 15:34:07 (UTC-4:00),Normal, ,330.5,2.5,826,328.0,2.7,886,323.1,3.0,969,9.6,0.1,0,221.0,12.0,2690.000,59.970,41.800,929.000,929.000,20406.000,51.1, ,0.00,0.000,0.000,0.000, 
133,22/01/2023 15:39:11 (UTC-4:00),Normal, ,348.1,1.6,557,333.5,1.6,534,328.3,1.7,558,13.5,0.1,0,220.7,7.4,1570.000,60.000,42.000,929.000,929.000,20406.000,47.8, ,0.00,0.000,0.000,0.000, 
134,22/01/2023 15:44:16 (UTC-4:00),Normal, ,338.1,2.5,845,335.5,2.5,839,342.2,2.4,821,9.7,0.1,0,220.7,11.0,2430.000,59.960,42.200,930.000,930.000,20406.000,46.7, ,0.00,0.000,0.000,0.000, 
135,22/01/2023 15:49:20 (UTC-4:00),Normal, ,337.9,2.4,811,339.3,2.3,780,334.0,2.4,802,14.2,0.1,0,220.9,10.7,2360.000,59.990,42.400,930.000,930.000,20407.000,46.0, ,0.00,0.000,0.000,0.000, 
136,22/01/2023 15:54:20 (UTC-4:00),Normal, ,336.1,1.9,639,329.5,1.8,593,332.2,1.8,598,10.1,0.1,0,220.4,8.2,1770.000,59.940,42.500,930.000,930.000,20407.000,45.2, ,0.00,0.000,0.000,0.000, 
137,22/01/2023 15:59:20 (UTC-4:00),Normal, ,332.0,1.5,498,333.4,1.5,500,324.1,1.5,486,11.0,0.1,0,220.2,6.6,1370.000,59.990,42.600,930.000,930.000,20407.000,43.8, ,0.00,0.000,0.000,0.000, 
138,22/01/2023 16:04:20 (UTC-4:00),Normal, ,346.1,3.4,1177,339.5,3.4,1154,338.2,3.4,1150,13.1,0.1,0,221.5,15.1,3400.000,60.030,42.900,930.000,930.000,20407.000,44.5, ,0.00,0.000,0.000,0.000, 
139,22/01/2023 16:09:21 (UTC-4:00),Normal, ,341.9,3.2,1094,339.2,3.2,1085,338.0,3.2,1082,11.3,0.1,0,220.8,14.5,3230.000,60.030,43.100,931.000,931.000,20407.000,45.4, ,0.00,0.000,0.000,0.000, 
140,22/01/2023 16:14:21 (UTC-4:00),Normal, ,336.1,3.0,1008,337.5,2.9,979,332.2,3.0,997,10.6,0.1,0,220.9,13.3,2960.000,60.040,43.400,931.000,931.000,20408.000,45.7, ,0.00,0.000,0.000,0.000, 
141,22/01/2023 16:19:21 (UTC-4:00),Normal, ,344.1,2.7,929,345.4,2.6,898,328.2,2.7,886,13.6,0.1,0,220.5,12.0,2640.000,59.990,43.600,931.000,931.000,20408.000,45.5, ,0.00,0.000,0.000,0.000, 
142,22/01/2023 16:24:21 (UTC-4:00),Normal, ,336.2,2.4,807,333.6,2.3,767,332.3,2.3,764,13.9,0.1,0,220.3,10.5,2290.000,59.980,43.800,931.000,931.000,20408.000,44.7, ,0.00,0.000,0.000,0.000, 
143,22/01/2023 16:29:21 (UTC-4:00),Normal, ,334.2,1.7,568,335.5,1.6,537,342.3,1.6,548,16.8,0.1,0,219.5,7.6,1610.000,60.020,44.000,931.000,931.000,20408.000,43.8, ,0.00,0.000,0.000,0.000, 
144,22/01/2023 16:34:21 (UTC-4:00),Normal, ,322.0,0.8,258,315.4,0.8,252,318.1,0.8,254,10.7,0.1,0,219.1,4.2,750.000,60.000,44.100,932.000,932.000,20408.000,42.6, ,0.00,0.000,0.000,0.000, 
145,22/01/2023 16:39:21 (UTC-4:00),Normal, ,326.1,0.7,228,327.5,0.6,197,326.2,0.6,196,13.5,0.1,0,219.2,3.7,600.000,60.020,44.200,932.000,932.000,20408.000,41.1, ,0.00,0.000,0.000,0.000, 
146,22/01/2023 16:44:23 (UTC-4:00),Normal, ,332.2,0.5,166,325.6,0.5,163,328.2,0.5,164,14.0,0.1,0,219.2,3.4,500.000,59.940,44.200,932.000,932.000,20408.000,40.1, ,0.00,0.000,0.000,0.000, 
147,22/01/2023 16:49:26 (UTC-4:00),Normal, ,340.4,0.5,170,341.7,0.5,171,320.6,0.5,160,16.0,0.1,0,219.4,3.2,450.000,59.980,44.300,932.000,932.000,20408.000,39.2, ,0.00,0.000,0.000,0.000, 
148,22/01/2023 16:54:29 (UTC-4:00),Normal, ,343.8,0.4,138,329.2,0.4,132,327.9,0.4,131,12.6,0.1,0,218.7,3.2,440.000,59.970,44.300,932.000,932.000,20408.000,38.5, ,0.00,0.000,0.000,0.000, 
149,22/01/2023 16:59:33 (UTC-4:00),Normal, ,331.9,0.4,133,329.5,0.4,132,332.1,0.3,100,10.4,0.1,0,219.3,3.1,360.000,60.020,44.300,932.000,932.000,20408.000,37.9, ,0.00,0.000,0.000,0.000, 
150,22/01/2023 17:04:38 (UTC-4:00),Normal, ,324.1,0.4,130,317.1,0.3,95,323.9,0.3,97,11.0,0.1,0,219.5,2.8,290.000,59.980,44.400,932.000,932.000,20409.000,37.3, ,0.00,0.000,0.000,0.000, 
151,22/01/2023 17:09:41 (UTC-4:00),Normal, ,328.1,0.3,98,325.6,0.3,98,324.2,0.3,97,15.9,0.1,0,218.8,2.9,280.000,59.960,44.400,932.000,932.000,20409.000,36.9, ,0.00,0.000,0.000,0.000, 
152,22/01/2023 17:14:45 (UTC-4:00),Normal, ,323.9,0.3,97,321.3,0.3,96,324.0,0.3,97,10.5,0.1,0,218.6,2.9,280.000,59.970,44.400,932.000,932.000,20409.000,36.6, ,0.00,0.000,0.000,0.000, 
153,22/01/2023 17:19:49 (UTC-4:00),Normal, ,324.2,0.3,97,317.5,0.3,95,328.3,0.2,66,13.6,0.1,0,219.0,2.8,250.000,60.010,44.400,932.000,932.000,20409.000,36.2, ,0.00,0.000,0.000,0.000, 
154,22/01/2023 17:24:49 (UTC-4:00),Normal, ,322.2,0.3,97,323.6,0.2,65,310.3,0.2,62,13.4,0.1,0,219.0,2.8,220.000,60.030,44.500,932.000,932.000,20409.000,36.0, ,0.00,0.000,0.000,0.000, 
155,22/01/2023 17:29:49 (UTC-4:00),Normal, ,318.1,0.2,64,327.5,0.2,66,314.2,0.1,31,10.5,0.1,0,219.2,2.7,180.000,60.010,44.500,932.000,932.000,20409.000,35.7, ,0.00,0.000,0.000,0.000, 
156,22/01/2023 17:34:51 (UTC-4:00),Normal, ,320.2,0.2,64,306.0,0.1,31,307.3,0.1,31,15.5,0.1,0,218.4,2.6,130.000,59.950,44.500,932.000,932.000,20409.000,35.4, ,0.00,0.000,0.000,0.000, 
157,22/01/2023 17:39:51 (UTC-4:00),Normal, ,304.1,0.1,30,376.3,0.1,38,302.5,0.1,30,16.8,0.1,0,218.8,2.6,20.000,60.030,44.500,932.000,932.000,20409.000,35.2, ,0.00,0.000,0.000,0.000, 
158,22/01/2023 17:44:51 (UTC-4:00),Normal, ,301.8,0.1,30,297.4,0.1,30,308.1,0.1,31,13.7,0.1,0,218.7,2.6,20.000,59.970,44.500,932.000,932.000,20409.000,34.9, ,0.00,0.000,0.000,0.000, 
159,22/01/2023 17:49:51 (UTC-4:00),Normal, ,359.2,0.1,36,288.4,0.1,29,290.9,0.1,29,17.7,0.1,0,218.0,2.6,20.000,59.940,44.500,932.000,932.000,20409.000,34.7, ,0.00,0.000,0.000,0.000, 
160,22/01/2023 17:54:52 (UTC-4:00),Normal, ,281.2,0.1,28,281.6,0.1,28,279.7,0.1,28,13.7,0.1,0,217.5,2.5,20.000,59.990,44.500,932.000,932.000,20409.000,34.5, ,0.00,0.000,0.000,0.000, 
161,22/01/2023 17:59:52 (UTC-4:00),Normal, ,261.9,0.1,26,263.7,0.1,26,272.1,0.1,27,14.6,0.1,0,219.4,2.6,20.000,59.930,44.500,932.000,932.000,20409.000,34.3, ,0.00,0.000,0.000,0.000, 
162,22/01/2023 18:04:52 (UTC-4:00),Normal, ,247.3,0.1,25,249.0,0.1,25,243.1,0.1,24,17.7,0.1,0,219.1,2.6,20.000,60.010,44.500,932.000,932.000,20409.000,34.2, ,0.00,0.000,0.000,0.000, 
163,22/01/2023 18:09:52 (UTC-4:00),Normal, ,195.0,0.1,20,201.8,0.1,20,222.0,0.1,22,14.2,0.1,0,218.2,2.6,20.000,59.960,44.500,932.000,932.000,20409.000,34.1, ,0.00,0.000,0.000,0.000, 
164,22/01/2023 18:14:52 (UTC-4:00),Normal, ,110.7,0.1,11,113.3,0.1,11,114.3,0.1,11,16.6,0.1,0,218.1,2.6,20.000,59.980,44.500,932.000,932.000,20409.000,33.9, ,0.00,0.000,0.000,0.000, 
