Inverter All History Report_28/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,28/01/2023 04:40:44 (UTC-4:00),Normal, ,104.8,0.1,10,108.5,0.1,11,104.1,0.1,10,0.0,0.1,0,220.4,0.0,20.000,60.000,0.000,1188.000,1188.000,20665.000,26.7, ,0.00,0.000,0.000,0.000, 
2,28/01/2023 04:45:44 (UTC-4:00),Normal, ,277.1,0.1,28,276.6,0.1,28,277.0,0.1,28,14.4,0.1,0,220.8,2.6,20.000,60.010,0.000,1188.000,1188.000,20665.000,27.1, ,0.00,0.000,0.000,0.000, 
3,28/01/2023 04:50:46 (UTC-4:00),Normal, ,289.3,0.1,29,288.7,0.1,29,288.9,0.1,29,16.8,0.1,0,220.5,2.5,20.000,59.980,0.000,1188.000,1188.000,20665.000,27.7, ,0.00,0.000,0.000,0.000, 
4,28/01/2023 04:55:48 (UTC-4:00),Normal, ,295.4,0.1,30,294.7,0.1,29,294.6,0.1,29,11.1,0.1,0,220.6,2.5,20.000,60.000,0.000,1188.000,1188.000,20665.000,28.3, ,0.00,0.000,0.000,0.000, 
5,28/01/2023 05:00:53 (UTC-4:00),Normal, ,304.8,0.1,30,304.2,0.1,30,304.1,0.1,30,10.9,0.1,0,220.8,2.6,50.000,60.000,0.000,1188.000,1188.000,20665.000,28.9, ,0.00,0.000,0.000,0.000, 
6,28/01/2023 05:05:54 (UTC-4:00),Normal, ,305.0,0.2,61,308.6,0.1,31,308.6,0.1,31,17.6,0.1,0,220.8,2.6,100.000,59.990,0.000,1188.000,1188.000,20665.000,29.3, ,0.00,0.000,0.000,0.000, 
7,28/01/2023 05:10:55 (UTC-4:00),Normal, ,304.7,0.1,30,308.6,0.1,31,308.5,0.1,31,12.3,0.1,0,220.8,2.6,70.000,59.980,0.000,1188.000,1188.000,20665.000,29.8, ,0.00,0.000,0.000,0.000, 
8,28/01/2023 05:15:57 (UTC-4:00),Normal, ,304.8,0.2,61,387.9,0.1,39,387.7,0.1,39,12.0,0.1,0,220.6,2.6,20.000,59.990,0.000,1188.000,1188.000,20665.000,30.1, ,0.00,0.000,0.000,0.000, 
9,28/01/2023 05:20:58 (UTC-4:00),Normal, ,305.1,0.2,61,310.2,0.1,31,312.5,0.1,31,16.1,0.1,0,220.5,2.6,150.000,59.980,0.000,1188.000,1188.000,20665.000,30.4, ,0.00,0.000,0.000,0.000, 
10,28/01/2023 05:25:59 (UTC-4:00),Normal, ,298.6,0.2,60,309.9,0.1,31,312.1,0.1,31,13.3,0.1,0,220.7,2.6,160.000,59.980,0.000,1188.000,1188.000,20665.000,30.7, ,0.00,0.000,0.000,0.000, 
11,28/01/2023 05:30:59 (UTC-4:00),Normal, ,337.0,0.3,101,330.1,0.2,66,332.3,0.2,66,17.2,0.1,0,220.8,2.8,250.000,59.980,0.000,1188.000,1188.000,20665.000,31.0, ,0.00,0.000,0.000,0.000, 
12,28/01/2023 05:36:00 (UTC-4:00),Normal, ,359.0,0.5,180,344.3,0.4,138,342.4,0.4,137,11.2,0.1,0,220.8,3.4,490.000,59.990,0.100,1188.000,1188.000,20665.000,31.2, ,0.00,0.000,0.000,0.000, 
13,28/01/2023 05:41:01 (UTC-4:00),Normal, ,349.0,0.6,209,346.2,0.5,173,344.4,0.5,172,17.4,0.1,0,220.5,3.4,520.000,59.980,0.100,1188.000,1188.000,20665.000,31.7, ,0.00,0.000,0.000,0.000, 
14,28/01/2023 05:46:02 (UTC-4:00),Normal, ,343.0,0.4,137,340.2,0.4,136,338.4,0.3,102,11.0,0.1,0,221.0,3.1,370.000,59.990,0.100,1188.000,1188.000,20665.000,31.9, ,0.00,0.000,0.000,0.000, 
15,28/01/2023 05:51:03 (UTC-4:00),Normal, ,344.4,0.4,138,338.0,0.3,101,344.1,0.3,103,11.7,0.1,0,221.2,3.1,380.000,60.030,0.200,1188.000,1188.000,20665.000,32.2, ,0.00,0.000,0.000,0.000, 
16,28/01/2023 05:56:04 (UTC-4:00),Normal, ,356.9,0.5,178,342.0,0.4,137,348.2,0.4,139,16.8,0.1,0,220.8,3.3,470.000,59.980,0.200,1188.000,1188.000,20665.000,32.4, ,0.00,0.000,0.000,0.000, 
17,28/01/2023 06:01:05 (UTC-4:00),Normal, ,350.9,0.7,246,348.1,0.6,209,334.2,0.6,201,18.4,0.1,0,220.8,3.7,630.000,59.990,0.300,1189.000,1189.000,20665.000,32.6, ,0.00,0.000,0.000,0.000, 
18,28/01/2023 06:06:10 (UTC-4:00),Normal, ,352.8,0.8,282,346.1,0.7,242,344.2,0.7,241,17.4,0.1,0,220.8,4.2,740.000,59.990,0.300,1189.000,1189.000,20665.000,32.9, ,0.00,0.000,0.000,0.000, 
19,28/01/2023 06:11:14 (UTC-4:00),Normal, ,358.9,0.9,323,348.2,0.9,313,350.2,0.8,280,18.0,0.1,0,220.3,4.9,930.000,59.970,0.400,1189.000,1189.000,20665.000,33.3, ,0.00,0.000,0.000,0.000, 
20,28/01/2023 06:16:18 (UTC-4:00),Normal, ,346.8,1.2,416,344.0,1.2,413,342.1,1.2,411,12.3,0.1,0,219.5,6.0,1230.000,60.000,0.500,1189.000,1189.000,20665.000,33.9, ,0.00,0.000,0.000,0.000, 
21,28/01/2023 06:21:23 (UTC-4:00),Normal, ,340.9,1.5,511,342.0,1.4,479,340.3,1.4,476,14.2,0.1,0,220.2,6.4,1340.000,60.010,0.600,1189.000,1189.000,20666.000,34.4, ,0.00,0.000,0.000,0.000, 
22,28/01/2023 06:26:28 (UTC-4:00),Normal, ,342.9,1.5,514,348.0,1.4,487,350.3,1.4,490,13.2,0.1,0,220.1,6.6,1380.000,59.990,0.700,1189.000,1189.000,20666.000,35.0, ,0.00,0.000,0.000,0.000, 
23,28/01/2023 06:31:33 (UTC-4:00),Normal, ,340.7,1.5,511,342.0,1.4,479,348.2,1.4,487,13.9,0.1,0,219.7,6.5,1380.000,59.990,0.800,1189.000,1189.000,20666.000,35.4, ,0.00,0.000,0.000,0.000, 
24,28/01/2023 06:36:33 (UTC-4:00),Normal, ,368.7,1.6,590,349.9,1.6,560,344.2,1.6,551,12.9,0.1,0,219.6,7.4,1560.000,60.010,0.900,1189.000,1189.000,20666.000,35.8, ,0.00,0.000,0.000,0.000, 
25,28/01/2023 06:41:34 (UTC-4:00),Normal, ,351.0,2.6,913,356.0,2.4,854,350.3,2.4,841,10.7,0.1,0,220.1,11.5,2550.000,60.040,1.100,1189.000,1189.000,20666.000,36.7, ,0.00,0.000,0.000,0.000, 
26,28/01/2023 06:46:36 (UTC-4:00),Normal, ,345.0,2.2,759,346.1,2.2,761,344.4,2.1,723,11.8,0.1,0,219.2,10.1,2220.000,59.980,1.300,1190.000,1190.000,20666.000,38.3, ,0.00,0.000,0.000,0.000, 
27,28/01/2023 06:51:36 (UTC-4:00),Normal, ,348.7,2.2,767,345.8,2.1,726,344.0,2.1,722,16.5,0.1,0,219.5,10.0,2190.000,59.980,1.500,1190.000,1190.000,20666.000,38.7, ,0.00,0.000,0.000,0.000, 
28,28/01/2023 06:56:37 (UTC-4:00),Normal, ,346.9,2.3,798,344.0,2.3,791,342.3,2.2,753,17.8,0.1,0,219.4,10.4,2310.000,60.030,1.700,1190.000,1190.000,20667.000,39.3, ,0.00,0.000,0.000,0.000, 
29,28/01/2023 07:01:38 (UTC-4:00),Normal, ,353.2,5.1,1801,346.5,5.2,1802,352.5,5.1,1798,16.1,0.1,0,219.6,23.6,5310.000,59.990,2.000,1190.000,1190.000,20667.000,41.4, ,0.00,0.000,0.000,0.000, 
30,28/01/2023 07:06:39 (UTC-4:00),Normal, ,351.1,4.3,1510,348.1,4.3,1497,350.4,4.2,1472,17.5,0.1,0,222.0,19.4,4400.000,59.930,2.300,1191.000,1191.000,20667.000,43.6, ,0.00,0.000,0.000,0.000, 
31,28/01/2023 07:11:40 (UTC-4:00),Normal, ,346.9,4.4,1526,347.9,4.3,1496,350.1,4.2,1470,14.3,0.1,0,222.1,19.5,4400.000,60.020,2.700,1191.000,1191.000,20668.000,45.4, ,0.00,0.000,0.000,0.000, 
32,28/01/2023 07:16:40 (UTC-4:00),Normal, ,346.9,4.6,1596,340.4,4.5,1532,338.6,4.5,1524,14.2,0.1,0,221.8,20.3,4560.000,59.980,3.100,1191.000,1191.000,20668.000,46.8, ,0.00,0.000,0.000,0.000, 
33,28/01/2023 07:21:41 (UTC-4:00),Normal, ,351.0,4.7,1650,348.2,4.7,1637,342.7,4.7,1611,12.0,0.1,0,221.4,21.4,4810.000,59.990,3.500,1192.000,1192.000,20668.000,48.2, ,0.00,0.000,0.000,0.000, 
34,28/01/2023 07:26:42 (UTC-4:00),Normal, ,337.1,1.9,640,334.4,1.8,602,332.4,1.8,598,14.9,0.1,0,220.1,8.5,1820.000,59.980,3.800,1192.000,1192.000,20669.000,48.5, ,0.00,0.000,0.000,0.000, 
35,28/01/2023 07:31:43 (UTC-4:00),Normal, ,340.7,6.1,2078,341.5,6.0,2049,340.1,6.0,2041,16.5,0.1,0,222.0,26.8,6060.000,60.000,4.300,1193.000,1193.000,20669.000,50.4, ,0.00,0.000,0.000,0.000, 
36,28/01/2023 07:36:48 (UTC-4:00),Normal, ,334.7,2.0,669,332.1,1.9,631,334.1,1.8,601,11.0,0.1,0,220.6,8.6,1860.000,59.990,4.700,1193.000,1193.000,20670.000,51.1, ,0.00,0.000,0.000,0.000, 
37,28/01/2023 07:41:49 (UTC-4:00),Normal, ,336.8,6.4,2156,338.0,6.4,2163,340.0,6.4,2176,16.6,0.1,0,224.2,27.9,6390.000,59.980,5.000,1193.000,1193.000,20670.000,52.3, ,0.00,0.000,0.000,0.000, 
38,28/01/2023 07:46:50 (UTC-4:00),Normal, ,343.4,6.2,2129,344.2,6.1,2100,342.5,6.1,2089,10.2,0.1,0,221.5,27.2,6180.000,60.000,5.400,1194.000,1194.000,20670.000,51.5, ,0.00,0.000,0.000,0.000, 
39,28/01/2023 07:51:50 (UTC-4:00),Normal, ,343.5,6.6,2267,332.9,6.7,2230,338.9,6.5,2203,10.5,0.1,0,221.1,29.0,6550.000,60.040,5.900,1194.000,1194.000,20671.000,54.1, ,0.00,0.000,0.000,0.000, 
40,28/01/2023 07:56:51 (UTC-4:00),Normal, ,333.3,3.5,1167,326.6,3.4,1110,328.8,3.4,1118,11.1,0.1,0,220.0,15.0,3360.000,60.040,6.400,1195.000,1195.000,20671.000,55.0, ,0.00,0.000,0.000,0.000, 
41,28/01/2023 08:01:52 (UTC-4:00),Normal, ,342.5,3.9,1336,339.8,3.8,1291,334.3,3.8,1270,9.9,0.1,0,220.4,17.0,3790.000,60.020,6.700,1195.000,1195.000,20672.000,52.3, ,0.00,0.000,0.000,0.000, 
42,28/01/2023 08:06:53 (UTC-4:00),Normal, ,351.9,3.4,1196,341.3,3.4,1160,339.9,3.3,1122,16.0,0.1,0,220.1,15.0,3390.000,60.050,7.100,1195.000,1195.000,20672.000,53.2, ,0.00,0.000,0.000,0.000, 
43,28/01/2023 08:11:54 (UTC-4:00),Normal, ,338.4,7.0,2369,331.6,7.0,2321,337.3,6.9,2327,11.6,0.1,0,220.8,30.8,6880.000,60.010,7.600,1196.000,1196.000,20673.000,55.8, ,0.00,0.000,0.000,0.000, 
44,28/01/2023 08:16:54 (UTC-4:00),Normal, ,335.3,8.2,2749,328.7,8.3,2728,334.7,8.1,2711,13.5,0.1,0,223.3,34.8,8010.000,59.970,8.200,1196.000,1196.000,20673.000,59.7, ,0.00,0.000,0.000,0.000, 
45,28/01/2023 08:21:55 (UTC-4:00),Normal, ,333.1,2.5,833,326.8,2.5,817,332.5,2.4,798,13.9,0.1,0,221.8,10.6,2410.000,60.030,8.600,1197.000,1197.000,20674.000,57.2, ,0.00,0.000,0.000,0.000, 
46,28/01/2023 08:26:57 (UTC-4:00),Normal, ,338.3,1.6,541,335.9,1.6,537,346.1,1.5,519,12.5,0.1,0,221.2,7.3,1470.000,60.050,8.800,1197.000,1197.000,20674.000,51.9, ,0.00,0.000,0.000,0.000, 
47,28/01/2023 08:31:58 (UTC-4:00),Normal, ,349.0,2.1,733,342.2,2.0,684,344.4,2.0,689,15.3,0.1,0,221.7,9.7,2070.000,60.000,8.900,1197.000,1197.000,20674.000,48.8, ,0.00,0.000,0.000,0.000, 
48,28/01/2023 08:36:59 (UTC-4:00),Normal, ,347.0,2.2,763,344.1,2.1,723,342.9,2.1,720,9.9,0.1,0,221.5,9.5,2150.000,59.990,9.200,1197.000,1197.000,20674.000,48.3, ,0.00,0.000,0.000,0.000, 
49,28/01/2023 08:42:04 (UTC-4:00),Normal, ,351.0,2.4,842,344.8,2.4,828,346.4,2.3,797,9.7,0.1,0,221.1,10.6,2400.000,60.030,9.400,1198.000,1198.000,20674.000,46.9, ,0.00,0.000,0.000,0.000, 
50,28/01/2023 08:47:09 (UTC-4:00),Normal, ,352.9,3.1,1094,350.1,3.0,1050,348.9,3.0,1047,16.3,0.1,0,221.5,14.0,3140.000,60.010,9.600,1198.000,1198.000,20675.000,46.8, ,0.00,0.000,0.000,0.000, 
51,28/01/2023 08:52:14 (UTC-4:00),Normal, ,350.7,3.2,1122,344.0,3.2,1101,343.0,3.2,1098,15.6,0.1,0,221.5,14.4,3230.000,60.020,9.900,1198.000,1198.000,20675.000,47.3, ,0.00,0.000,0.000,0.000, 
52,28/01/2023 08:57:15 (UTC-4:00),Normal, ,345.5,2.7,933,345.4,2.7,933,339.6,2.7,917,10.8,0.1,0,221.9,12.4,2760.000,60.030,10.100,1198.000,1198.000,20675.000,47.1, ,0.00,0.000,0.000,0.000, 
53,28/01/2023 09:02:15 (UTC-4:00),Normal, ,348.1,2.5,870,341.3,2.5,853,341.6,2.5,854,9.8,0.1,0,220.8,11.3,2500.000,59.970,10.300,1199.000,1199.000,20675.000,45.9, ,0.00,0.000,0.000,0.000, 
54,28/01/2023 09:07:17 (UTC-4:00),Normal, ,348.2,3.6,1254,345.4,3.6,1243,344.9,3.6,1242,13.0,0.1,0,221.6,16.4,3670.000,60.020,10.600,1199.000,1199.000,20676.000,46.3, ,0.00,0.000,0.000,0.000, 
55,28/01/2023 09:12:18 (UTC-4:00),Normal, ,343.1,4.3,1475,343.7,4.3,1478,345.8,4.2,1452,10.8,0.1,0,222.0,19.3,4350.000,59.990,10.900,1199.000,1199.000,20676.000,48.0, ,0.00,0.000,0.000,0.000, 
56,28/01/2023 09:17:19 (UTC-4:00),Normal, ,343.7,5.8,1993,337.0,5.9,1988,343.1,5.8,1990,15.9,0.1,0,221.8,25.9,5880.000,59.990,11.300,1200.000,1200.000,20676.000,49.6, ,0.00,0.000,0.000,0.000, 
57,28/01/2023 09:22:19 (UTC-4:00),Normal, ,333.0,2.5,833,334.2,2.4,802,332.4,2.4,798,9.8,0.1,0,220.5,10.8,2380.000,60.010,11.700,1200.000,1200.000,20677.000,50.0, ,0.00,0.000,0.000,0.000, 
58,28/01/2023 09:27:20 (UTC-4:00),Normal, ,331.0,1.3,430,356.1,1.0,356,326.4,1.2,392,11.0,0.1,0,220.0,5.7,1150.000,60.020,11.800,1200.000,1200.000,20677.000,46.5, ,0.00,0.000,0.000,0.000, 
59,28/01/2023 09:32:21 (UTC-4:00),Normal, ,349.0,1.9,663,346.2,1.8,623,344.4,1.8,620,10.2,0.1,0,220.0,8.6,1870.000,59.990,11.900,1200.000,1200.000,20677.000,44.6, ,0.00,0.000,0.000,0.000, 
60,28/01/2023 09:37:22 (UTC-4:00),Normal, ,346.9,2.5,867,348.1,2.4,835,342.4,2.4,822,11.9,0.1,0,220.1,11.3,2480.000,59.990,12.100,1200.000,1200.000,20677.000,44.0, ,0.00,0.000,0.000,0.000, 
61,28/01/2023 09:42:23 (UTC-4:00),Normal, ,353.0,3.5,1236,350.2,3.4,1191,348.5,3.4,1185,16.8,0.1,0,221.1,16.0,3580.000,59.980,12.300,1201.000,1201.000,20677.000,44.7, ,0.00,0.000,0.000,0.000, 
62,28/01/2023 09:47:24 (UTC-4:00),Normal, ,345.2,5.1,1761,342.4,5.1,1746,344.6,5.0,1723,15.2,0.1,0,221.4,22.9,5160.000,59.960,12.700,1201.000,1201.000,20678.000,48.0, ,0.00,0.000,0.000,0.000, 
63,28/01/2023 09:52:26 (UTC-4:00),Normal, ,364.0,9.5,3458,361.0,9.5,3430,360.9,9.5,3429,10.0,0.1,0,223.1,43.9,10010.000,59.970,13.300,1202.000,1202.000,20678.000,51.6, ,0.00,0.000,0.000,0.000, 
64,28/01/2023 09:57:28 (UTC-4:00),Normal, ,325.5,8.4,2734,326.4,7.8,2546,324.6,7.6,2467,11.4,0.1,0,222.5,33.4,7510.000,60.020,14.000,1202.000,1202.000,20679.000,59.1, ,0.00,0.000,0.000,0.000, 
65,28/01/2023 10:02:29 (UTC-4:00),Normal, ,327.4,8.2,2685,321.5,8.7,2797,326.4,8.1,2644,11.7,0.1,0,222.8,34.8,7900.000,60.040,14.500,1203.000,1203.000,20679.000,59.7, ,0.00,0.000,0.000,0.000, 
66,28/01/2023 10:07:29 (UTC-4:00),Normal, ,318.0,9.7,3085,318.8,9.3,2965,317.1,9.1,2886,12.1,0.1,0,222.7,38.1,8670.000,60.010,15.200,1203.000,1203.000,20680.000,61.8, ,0.00,0.000,0.000,0.000, 
67,28/01/2023 10:12:30 (UTC-4:00),Normal, ,320.9,7.5,2407,321.9,7.3,2350,324.1,7.3,2366,9.6,0.1,0,222.3,30.8,6990.000,60.030,15.600,1204.000,1204.000,20681.000,59.4, ,0.00,0.000,0.000,0.000, 
68,28/01/2023 10:17:31 (UTC-4:00),Normal, ,327.4,6.9,2259,316.8,7.2,2281,326.9,7.2,2354,9.2,0.1,0,222.1,29.7,6720.000,59.970,16.100,1204.000,1204.000,20681.000,59.5, ,0.00,0.000,0.000,0.000, 
69,28/01/2023 10:22:32 (UTC-4:00),Normal, ,329.2,3.7,1218,326.3,3.7,1207,324.6,3.7,1201,15.0,0.1,0,220.8,16.0,3560.000,59.950,16.600,1205.000,1205.000,20682.000,58.4, ,0.00,0.000,0.000,0.000, 
70,28/01/2023 10:27:33 (UTC-4:00),Normal, ,333.5,5.6,1868,330.5,5.4,1785,332.6,5.3,1763,12.5,0.1,0,222.0,23.5,5300.000,60.000,16.900,1205.000,1205.000,20682.000,56.6, ,0.00,0.000,0.000,0.000, 
71,28/01/2023 10:32:33 (UTC-4:00),Normal, ,330.5,3.1,1025,327.6,3.0,983,329.8,3.0,989,12.8,0.1,0,220.6,13.4,2970.000,59.970,17.300,1206.000,1206.000,20682.000,56.3, ,0.00,0.000,0.000,0.000, 
72,28/01/2023 10:37:34 (UTC-4:00),Normal, ,339.1,3.5,1187,336.3,3.4,1143,338.5,3.4,1151,9.3,0.1,0,220.7,15.2,3400.000,59.990,17.600,1206.000,1206.000,20683.000,53.5, ,0.00,0.000,0.000,0.000, 
73,28/01/2023 10:42:37 (UTC-4:00),Normal, ,345.2,5.0,1726,342.4,4.9,1678,336.7,5.0,1684,12.9,0.1,0,220.6,22.4,5030.000,59.980,18.000,1206.000,1206.000,20683.000,53.8, ,0.00,0.000,0.000,0.000, 
74,28/01/2023 10:47:38 (UTC-4:00),Normal, ,330.4,7.1,2346,327.4,7.1,2325,329.4,7.0,2306,15.2,0.1,0,221.5,30.3,6870.000,60.010,18.700,1207.000,1207.000,20684.000,59.0, ,0.00,0.000,0.000,0.000, 
75,28/01/2023 10:52:38 (UTC-4:00),Normal, ,334.6,10.2,3413,329.5,10.2,3361,329.2,10.2,3358,10.9,0.1,0,222.8,43.4,9880.000,60.020,19.300,1208.000,1208.000,20684.000,61.0, ,0.00,0.000,0.000,0.000, 
76,28/01/2023 10:57:39 (UTC-4:00),Normal, ,332.1,10.2,3387,326.7,10.2,3332,326.9,10.2,3334,10.1,0.1,0,222.8,43.1,9790.000,60.000,20.100,1208.000,1208.000,20685.000,66.5, ,0.00,0.000,0.000,0.000, 
77,28/01/2023 11:02:44 (UTC-4:00),Normal, ,325.3,9.8,3188,318.5,10.0,3185,308.7,10.3,3180,10.2,0.1,0,222.9,40.8,9250.000,60.030,20.800,1209.000,1209.000,20686.000,66.7, ,0.00,0.000,0.000,0.000, 
78,28/01/2023 11:07:49 (UTC-4:00),Normal, ,313.1,2.7,845,314.3,2.6,817,312.5,2.6,813,13.0,0.1,0,220.3,11.1,2420.000,60.020,21.200,1209.000,1209.000,20686.000,62.6, ,0.00,0.000,0.000,0.000, 
79,28/01/2023 11:12:55 (UTC-4:00),Normal, ,330.8,2.7,893,324.0,2.6,842,330.1,2.5,825,14.4,0.1,0,220.5,11.4,2510.000,60.040,21.400,1210.000,1210.000,20686.000,57.4, ,0.00,0.000,0.000,0.000, 
80,28/01/2023 11:17:59 (UTC-4:00),Normal, ,347.1,2.7,937,340.3,2.7,919,338.6,2.6,880,9.0,0.1,0,220.1,12.2,2690.000,59.990,21.600,1210.000,1210.000,20687.000,54.1, ,0.00,0.000,0.000,0.000, 
81,28/01/2023 11:23:04 (UTC-4:00),Normal, ,344.8,2.9,1000,338.0,2.8,946,340.1,2.8,952,10.5,0.1,0,220.7,12.8,2860.000,60.000,21.900,1210.000,1210.000,20687.000,52.3, ,0.00,0.000,0.000,0.000, 
82,28/01/2023 11:28:08 (UTC-4:00),Normal, ,343.6,8.7,2989,340.6,8.6,2929,338.9,8.6,2915,11.6,0.1,0,222.3,38.0,8630.000,59.980,22.300,1211.000,1211.000,20687.000,53.6, ,0.00,0.000,0.000,0.000, 
83,28/01/2023 11:33:13 (UTC-4:00),Normal, ,336.7,10.1,3401,330.3,10.2,3369,332.0,10.1,3353,11.5,0.1,0,222.8,43.2,9860.000,59.980,23.000,1211.000,1211.000,20688.000,62.0, ,0.00,0.000,0.000,0.000, 
84,28/01/2023 11:38:20 (UTC-4:00),Normal, ,338.5,10.2,3453,333.6,10.2,3403,334.0,10.2,3407,13.6,0.1,0,223.0,43.8,9990.000,59.990,23.900,1212.000,1212.000,20689.000,67.7, ,0.00,0.000,0.000,0.000, 
85,28/01/2023 11:43:24 (UTC-4:00),Normal, ,326.0,10.2,3325,321.6,10.2,3280,322.0,10.2,3284,9.1,0.1,0,222.4,42.2,9610.000,59.990,24.700,1213.000,1213.000,20690.000,69.8, ,0.00,0.000,0.000,0.000, 
86,28/01/2023 11:48:28 (UTC-4:00),Normal, ,317.0,3.9,1236,310.3,3.9,1210,308.5,3.9,1203,8.6,0.1,0,219.9,16.0,3590.000,59.960,25.100,1213.000,1213.000,20690.000,64.4, ,0.00,0.000,0.000,0.000, 
87,28/01/2023 11:53:33 (UTC-4:00),Normal, ,327.5,10.2,3341,322.9,10.2,3294,323.8,10.2,3303,10.5,0.1,0,222.4,42.6,9670.000,59.980,25.700,1214.000,1214.000,20691.000,66.6, ,0.00,0.000,0.000,0.000, 
88,28/01/2023 11:58:38 (UTC-4:00),Normal, ,318.9,10.2,3253,313.4,10.2,3197,315.3,10.2,3216,13.7,0.1,0,222.4,41.4,9390.000,59.990,26.500,1215.000,1215.000,20691.000,70.6, ,0.00,0.000,0.000,0.000, 
89,28/01/2023 12:03:42 (UTC-4:00),Normal, ,311.6,10.2,3178,305.9,10.2,3120,307.3,10.2,3134,10.8,0.1,0,222.8,40.4,9180.000,59.980,27.300,1216.000,1216.000,20692.000,72.6, ,0.00,0.000,0.000,0.000, 
90,28/01/2023 12:08:47 (UTC-4:00),Normal, ,298.2,10.2,3042,296.4,10.0,2964,302.4,9.7,2933,11.4,0.1,0,222.5,38.1,8660.000,59.970,28.100,1216.000,1216.000,20693.000,73.3, ,0.00,0.000,0.000,0.000, 
91,28/01/2023 12:13:52 (UTC-4:00),Normal, ,323.3,10.2,3298,316.7,10.2,3230,318.3,10.2,3247,8.4,0.1,0,222.7,41.8,9510.000,59.950,28.900,1217.000,1217.000,20694.000,74.2, ,0.00,0.000,0.000,0.000, 
92,28/01/2023 12:18:57 (UTC-4:00),Normal, ,324.4,10.2,3309,318.0,10.2,3244,320.0,10.2,3264,13.0,0.1,0,223.2,41.9,9560.000,59.930,29.700,1218.000,1218.000,20695.000,75.9, ,0.00,0.000,0.000,0.000, 
93,28/01/2023 12:24:01 (UTC-4:00),Normal, ,320.6,10.2,3270,315.2,10.2,3215,317.2,10.2,3235,13.2,0.1,0,222.8,41.5,9450.000,59.980,30.300,1219.000,1219.000,20695.000,72.0, ,0.00,0.000,0.000,0.000, 
94,28/01/2023 12:29:06 (UTC-4:00),Normal, ,300.9,10.2,3069,301.6,10.0,3016,300.1,10.1,3031,12.5,0.1,0,222.1,38.9,8860.000,59.990,31.000,1219.000,1219.000,20696.000,73.4, ,0.00,0.000,0.000,0.000, 
95,28/01/2023 12:34:07 (UTC-4:00),Normal, ,302.5,10.0,3025,295.8,10.0,2958,297.9,10.0,2979,9.2,0.1,0,222.1,38.3,8700.000,59.990,31.600,1220.000,1220.000,20697.000,74.1, ,0.00,0.000,0.000,0.000, 
96,28/01/2023 12:39:08 (UTC-4:00),Normal, ,301.0,10.2,3070,298.3,10.1,3013,296.8,10.1,2998,9.0,0.1,0,222.5,38.8,8820.000,60.030,32.300,1221.000,1221.000,20697.000,75.2, ,0.00,0.000,0.000,0.000, 
97,28/01/2023 12:44:10 (UTC-4:00),Normal, ,312.1,3.5,1092,304.9,3.2,976,310.6,2.9,901,11.9,0.1,0,220.5,13.0,2880.000,59.990,32.800,1221.000,1221.000,20698.000,70.3, ,0.00,0.000,0.000,0.000, 
98,28/01/2023 12:49:11 (UTC-4:00),Normal, ,316.7,1.5,475,317.9,1.4,445,312.1,1.5,468,11.8,0.1,0,220.0,6.3,1300.000,60.000,33.000,1221.000,1221.000,20698.000,62.1, ,0.00,0.000,0.000,0.000, 
99,28/01/2023 12:54:11 (UTC-4:00),Normal, ,336.9,2.0,674,334.1,1.9,635,344.2,1.8,620,13.5,0.1,0,220.4,8.5,1830.000,60.000,33.100,1221.000,1221.000,20698.000,56.9, ,0.00,0.000,0.000,0.000, 
100,28/01/2023 12:59:13 (UTC-4:00),Normal, ,347.1,2.0,694,340.3,2.0,681,338.5,2.0,677,13.3,0.1,0,219.6,9.1,1980.000,59.980,33.300,1222.000,1222.000,20698.000,53.7, ,0.00,0.000,0.000,0.000, 
101,28/01/2023 13:04:14 (UTC-4:00),Normal, ,348.9,1.9,663,346.1,1.8,623,352.3,1.8,634,15.0,0.1,0,220.1,8.3,1790.000,59.980,33.400,1222.000,1222.000,20698.000,51.3, ,0.00,0.000,0.000,0.000, 
102,28/01/2023 13:09:15 (UTC-4:00),Normal, ,347.0,1.8,625,344.1,1.7,585,342.4,1.8,616,9.3,0.1,0,220.0,8.1,1730.000,60.020,33.600,1222.000,1222.000,20699.000,49.5, ,0.00,0.000,0.000,0.000, 
103,28/01/2023 13:14:16 (UTC-4:00),Normal, ,346.9,1.8,624,344.1,1.7,585,342.3,1.7,582,9.8,0.1,0,220.4,8.0,1730.000,60.000,33.700,1222.000,1222.000,20699.000,48.0, ,0.00,0.000,0.000,0.000, 
104,28/01/2023 13:19:17 (UTC-4:00),Normal, ,350.7,1.8,631,347.9,1.7,591,358.1,1.7,609,11.2,0.1,0,220.4,8.2,1770.000,60.000,33.900,1222.000,1222.000,20699.000,47.0, ,0.00,0.000,0.000,0.000, 
105,28/01/2023 13:24:17 (UTC-4:00),Normal, ,351.0,1.9,667,344.2,1.9,654,366.4,1.7,623,9.5,0.1,0,220.5,8.6,1860.000,60.000,34.000,1222.000,1222.000,20699.000,46.3, ,0.00,0.000,0.000,0.000, 
106,28/01/2023 13:29:20 (UTC-4:00),Normal, ,348.9,2.1,733,346.1,2.0,692,344.3,2.0,689,13.2,0.1,0,220.5,9.6,2090.000,59.990,34.200,1222.000,1222.000,20699.000,45.9, ,0.00,0.000,0.000,0.000, 
107,28/01/2023 13:34:26 (UTC-4:00),Normal, ,349.1,2.4,838,342.4,2.3,788,344.5,2.3,792,15.1,0.1,0,220.6,10.7,2370.000,59.970,34.400,1223.000,1223.000,20699.000,45.7, ,0.00,0.000,0.000,0.000, 
108,28/01/2023 13:39:31 (UTC-4:00),Normal, ,355.1,2.7,959,352.2,2.6,916,346.5,2.7,936,10.3,0.1,0,220.8,12.5,2760.000,60.010,34.600,1223.000,1223.000,20700.000,45.8, ,0.00,0.000,0.000,0.000, 
109,28/01/2023 13:44:35 (UTC-4:00),Normal, ,347.2,3.2,1111,340.4,3.2,1089,342.6,3.1,1062,14.4,0.1,0,221.6,14.3,3200.000,60.010,34.800,1223.000,1223.000,20700.000,46.4, ,0.00,0.000,0.000,0.000, 
110,28/01/2023 13:49:36 (UTC-4:00),Normal, ,345.1,3.7,1277,342.4,3.6,1233,344.5,3.6,1240,16.0,0.1,0,222.4,16.4,3710.000,60.010,35.100,1223.000,1223.000,20700.000,47.2, ,0.00,0.000,0.000,0.000, 
111,28/01/2023 13:54:37 (UTC-4:00),Normal, ,347.0,4.0,1388,340.3,4.0,1361,338.5,4.0,1354,11.4,0.1,0,222.2,17.7,4000.000,59.970,35.400,1224.000,1224.000,20700.000,48.3, ,0.00,0.000,0.000,0.000, 
112,28/01/2023 13:59:38 (UTC-4:00),Normal, ,337.4,7.5,2531,338.4,7.4,2504,336.8,7.5,2526,10.0,0.1,0,223.1,32.6,7410.000,60.000,35.800,1224.000,1224.000,20701.000,50.7, ,0.00,0.000,0.000,0.000, 
113,28/01/2023 14:04:38 (UTC-4:00),Normal, ,321.4,8.5,2732,322.4,8.4,2708,320.7,8.5,2726,13.5,0.1,0,223.2,35.2,8000.000,60.020,36.500,1225.000,1225.000,20701.000,56.5, ,0.00,0.000,0.000,0.000, 
114,28/01/2023 14:09:31 (UTC-4:00),Normal, ,318.3,8.4,2674,311.6,8.5,2649,309.9,8.5,2634,11.4,0.1,0,223.1,34.1,7770.000,60.020,37.200,1225.000,1225.000,20702.000,60.0, ,0.00,0.000,0.000,0.000, 
115,28/01/2023 14:14:49 (UTC-4:00),Normal, ,313.7,8.1,2541,314.7,8.0,2518,309.1,8.1,2504,13.5,0.1,0,222.8,32.3,7380.000,60.010,37.800,1226.000,1226.000,20703.000,61.4, ,0.00,0.000,0.000,0.000, 
116,28/01/2023 14:19:49 (UTC-4:00),Normal, ,311.3,7.7,2397,312.3,7.6,2373,306.7,7.8,2392,14.6,0.1,0,222.7,30.9,7000.000,59.980,38.400,1227.000,1227.000,20703.000,62.1, ,0.00,0.000,0.000,0.000, 
117,28/01/2023 14:24:49 (UTC-4:00),Normal, ,310.5,7.3,2267,307.7,7.3,2246,309.8,7.3,2262,11.4,0.1,0,222.4,29.3,6620.000,59.990,39.000,1227.000,1227.000,20704.000,62.1, ,0.00,0.000,0.000,0.000, 
118,28/01/2023 14:29:49 (UTC-4:00),Normal, ,313.2,7.0,2192,306.6,7.1,2177,308.7,7.1,2192,14.2,0.1,0,221.8,28.4,6440.000,60.000,39.600,1228.000,1228.000,20705.000,62.1, ,0.00,0.000,0.000,0.000, 
119,28/01/2023 14:34:49 (UTC-4:00),Normal, ,308.3,3.8,1172,309.4,3.7,1145,311.6,3.7,1153,14.8,0.1,0,221.1,15.2,3390.000,60.020,40.100,1228.000,1228.000,20705.000,61.4, ,0.00,0.000,0.000,0.000, 
120,28/01/2023 14:39:51 (UTC-4:00),Normal, ,308.9,1.2,371,306.1,1.1,337,300.3,1.2,360,13.0,0.1,0,220.1,5.5,1090.000,59.980,40.200,1228.000,1228.000,20705.000,55.7, ,0.00,0.000,0.000,0.000, 
121,28/01/2023 14:44:51 (UTC-4:00),Normal, ,332.9,1.1,366,318.1,1.0,318,308.4,1.1,339,9.5,0.1,0,219.8,5.3,1050.000,59.990,40.300,1229.000,1229.000,20705.000,51.6, ,0.00,0.000,0.000,0.000, 
122,28/01/2023 14:49:56 (UTC-4:00),Normal, ,332.9,1.1,366,334.1,1.0,334,332.3,1.0,332,12.7,0.1,0,219.7,5.2,1010.000,59.950,40.400,1229.000,1229.000,20705.000,48.8, ,0.00,0.000,0.000,0.000, 
123,28/01/2023 14:55:00 (UTC-4:00),Normal, ,336.8,1.0,337,330.0,0.9,297,332.2,0.9,299,12.8,0.1,0,220.3,4.9,950.000,59.970,40.500,1229.000,1229.000,20705.000,46.7, ,0.00,0.000,0.000,0.000, 
124,28/01/2023 15:00:00 (UTC-4:00),Normal, ,336.8,0.9,303,330.0,0.9,297,328.2,0.9,295,13.6,0.1,0,220.0,4.7,890.000,59.950,40.500,1229.000,1229.000,20705.000,45.4, ,0.00,0.000,0.000,0.000, 
125,28/01/2023 15:05:00 (UTC-4:00),Normal, ,336.8,0.8,269,326.0,0.7,228,328.2,0.7,230,11.6,0.1,0,219.8,4.1,730.000,59.980,40.600,1229.000,1229.000,20706.000,44.1, ,0.00,0.000,0.000,0.000, 
126,28/01/2023 15:10:00 (UTC-4:00),Normal, ,334.9,0.7,234,336.1,0.6,202,330.3,0.6,198,16.5,0.1,0,220.3,3.7,610.000,59.990,40.700,1229.000,1229.000,20706.000,42.9, ,0.00,0.000,0.000,0.000, 
127,28/01/2023 15:15:00 (UTC-4:00),Normal, ,342.9,0.8,274,328.1,0.8,262,334.3,0.8,267,13.4,0.1,0,220.5,4.3,770.000,60.030,40.700,1229.000,1229.000,20706.000,42.1, ,0.00,0.000,0.000,0.000, 
128,28/01/2023 15:20:00 (UTC-4:00),Normal, ,338.9,0.6,203,336.1,0.5,168,326.3,0.6,196,14.4,0.1,0,220.1,3.6,580.000,59.980,40.800,1229.000,1229.000,20706.000,41.4, ,0.00,0.000,0.000,0.000, 
129,28/01/2023 15:25:00 (UTC-4:00),Normal, ,338.9,0.7,237,340.1,0.6,204,330.3,0.6,198,16.9,0.1,0,219.9,3.7,610.000,59.980,40.800,1229.000,1229.000,20706.000,40.7, ,0.00,0.000,0.000,0.000, 
130,28/01/2023 15:30:01 (UTC-4:00),Normal, ,342.9,0.8,274,336.1,0.7,235,334.3,0.7,234,17.1,0.1,0,220.4,4.2,780.000,59.940,40.900,1229.000,1229.000,20706.000,40.3, ,0.00,0.000,0.000,0.000, 
131,28/01/2023 15:35:01 (UTC-4:00),Normal, ,342.9,0.8,274,340.1,0.8,272,334.3,0.8,267,12.2,0.1,0,220.4,4.4,820.000,59.930,41.000,1229.000,1229.000,20706.000,40.0, ,0.00,0.000,0.000,0.000, 
132,28/01/2023 15:40:01 (UTC-4:00),Normal, ,338.9,0.9,305,340.1,0.8,272,338.3,0.8,271,14.3,0.1,0,220.4,4.6,870.000,59.960,41.000,1229.000,1229.000,20706.000,39.7, ,0.00,0.000,0.000,0.000, 
133,28/01/2023 15:45:01 (UTC-4:00),Normal, ,343.0,1.0,343,340.2,0.9,306,338.4,0.9,305,15.9,0.1,0,220.8,4.7,910.000,60.000,41.100,1229.000,1229.000,20706.000,39.5, ,0.00,0.000,0.000,0.000, 
134,28/01/2023 15:50:02 (UTC-4:00),Normal, ,342.8,1.0,343,344.0,0.9,310,334.2,0.9,301,14.9,0.1,0,220.6,4.8,920.000,59.980,41.200,1229.000,1229.000,20706.000,39.2, ,0.00,0.000,0.000,0.000, 
135,28/01/2023 15:55:03 (UTC-4:00),Normal, ,346.9,0.9,312,340.1,0.9,306,334.4,0.9,301,10.7,0.1,0,221.0,4.7,900.000,60.010,41.300,1230.000,1230.000,20706.000,39.1, ,0.00,0.000,0.000,0.000, 
136,28/01/2023 16:00:07 (UTC-4:00),Normal, ,330.9,0.9,298,344.1,0.7,241,334.3,0.8,267,13.7,0.1,0,221.0,4.3,780.000,60.000,41.300,1230.000,1230.000,20706.000,38.8, ,0.00,0.000,0.000,0.000, 
137,28/01/2023 16:05:07 (UTC-4:00),Normal, ,334.8,0.7,234,332.0,0.7,232,330.2,0.7,231,12.7,0.1,0,220.8,3.9,680.000,60.000,41.400,1230.000,1230.000,20706.000,38.6, ,0.00,0.000,0.000,0.000, 
138,28/01/2023 16:10:07 (UTC-4:00),Normal, ,334.8,0.7,234,332.1,0.6,199,318.3,0.6,191,10.5,0.1,0,220.4,3.7,590.000,60.010,41.400,1230.000,1230.000,20706.000,38.2, ,0.00,0.000,0.000,0.000, 
139,28/01/2023 16:15:09 (UTC-4:00),Normal, ,339.0,0.6,203,332.2,0.5,166,330.4,0.5,165,10.6,0.1,0,220.2,3.5,550.000,59.990,41.500,1230.000,1230.000,20706.000,37.9, ,0.00,0.000,0.000,0.000, 
140,28/01/2023 16:20:09 (UTC-4:00),Normal, ,339.0,0.7,237,328.2,0.6,197,330.3,0.6,198,17.6,0.1,0,220.0,3.7,600.000,59.920,41.500,1230.000,1230.000,20706.000,37.7, ,0.00,0.000,0.000,0.000, 
141,28/01/2023 16:25:08 (UTC-4:00),Normal, ,338.9,0.8,271,336.1,0.7,235,326.3,0.7,228,10.5,0.1,0,220.7,4.1,720.000,59.920,41.600,1230.000,1230.000,20707.000,37.5, ,0.00,0.000,0.000,0.000, 
142,28/01/2023 16:30:08 (UTC-4:00),Normal, ,350.9,0.8,281,344.1,0.7,241,338.3,0.7,237,9.8,0.1,0,220.3,4.3,780.000,59.910,41.700,1230.000,1230.000,20707.000,37.5, ,0.00,0.000,0.000,0.000, 
143,28/01/2023 16:35:08 (UTC-4:00),Normal, ,347.0,0.8,278,344.2,0.7,241,330.4,0.7,231,15.7,0.1,0,220.2,4.1,730.000,59.980,41.700,1230.000,1230.000,20707.000,37.3, ,0.00,0.000,0.000,0.000, 
144,28/01/2023 16:40:08 (UTC-4:00),Normal, ,346.9,0.7,243,340.2,0.6,204,338.3,0.6,203,15.8,0.1,0,220.6,3.8,660.000,59.990,41.800,1230.000,1230.000,20707.000,37.2, ,0.00,0.000,0.000,0.000, 
145,28/01/2023 16:45:08 (UTC-4:00),Normal, ,338.9,0.6,203,340.1,0.6,204,334.3,0.6,201,13.0,0.1,0,220.7,3.7,590.000,60.010,41.800,1230.000,1230.000,20707.000,36.9, ,0.00,0.000,0.000,0.000, 
146,28/01/2023 16:50:08 (UTC-4:00),Normal, ,343.0,0.6,206,348.2,0.5,174,338.4,0.5,169,15.8,0.1,0,218.6,3.5,560.000,60.040,41.900,1230.000,1230.000,20707.000,36.7, ,0.00,0.000,0.000,0.000, 
147,28/01/2023 16:55:09 (UTC-4:00),Normal, ,351.2,0.5,176,356.2,0.4,142,334.5,0.4,134,11.4,0.1,0,217.5,3.3,470.000,60.030,41.900,1230.000,1230.000,20707.000,36.6, ,0.00,0.000,0.000,0.000, 
148,28/01/2023 17:00:09 (UTC-4:00),Normal, ,320.9,0.3,96,326.0,0.3,98,328.2,0.3,98,13.9,0.1,0,220.9,2.9,280.000,60.060,42.000,1230.000,1230.000,20707.000,36.4, ,0.00,0.000,0.000,0.000, 
149,28/01/2023 17:05:12 (UTC-4:00),Normal, ,324.9,0.2,65,330.1,0.2,66,324.4,0.1,32,13.0,0.1,0,220.5,2.6,190.000,59.970,42.000,1230.000,1230.000,20707.000,36.1, ,0.00,0.000,0.000,0.000, 
150,28/01/2023 17:10:12 (UTC-4:00),Normal, ,326.9,0.2,65,309.4,0.1,31,310.4,0.1,31,10.2,0.1,0,220.3,2.6,150.000,59.980,42.000,1230.000,1230.000,20707.000,35.9, ,0.00,0.000,0.000,0.000, 
151,28/01/2023 17:15:12 (UTC-4:00),Normal, ,332.8,0.2,67,309.3,0.2,62,310.4,0.1,31,11.3,0.1,0,219.6,2.7,160.000,59.950,42.000,1230.000,1230.000,20707.000,35.7, ,0.00,0.000,0.000,0.000, 
152,28/01/2023 17:20:12 (UTC-4:00),Normal, ,304.0,0.1,30,309.4,0.1,31,310.6,0.1,31,10.5,0.1,0,219.8,2.5,60.000,59.980,42.000,1230.000,1230.000,20707.000,35.5, ,0.00,0.000,0.000,0.000, 
153,28/01/2023 17:25:12 (UTC-4:00),Normal, ,297.0,0.1,30,297.6,0.1,30,296.1,0.1,30,16.3,0.1,0,220.5,2.6,20.000,59.970,42.000,1230.000,1230.000,20707.000,35.3, ,0.00,0.000,0.000,0.000, 
154,28/01/2023 17:30:12 (UTC-4:00),Normal, ,297.0,0.1,30,296.3,0.1,30,296.4,0.1,30,15.6,0.1,0,220.2,2.6,20.000,59.970,42.000,1230.000,1230.000,20707.000,35.1, ,0.00,0.000,0.000,0.000, 
155,28/01/2023 17:35:13 (UTC-4:00),Normal, ,288.7,0.1,29,287.5,0.1,29,290.0,0.1,29,14.4,0.1,0,220.4,2.5,20.000,60.010,42.000,1230.000,1230.000,20707.000,35.0, ,0.00,0.000,0.000,0.000, 
156,28/01/2023 17:40:12 (UTC-4:00),Normal, ,277.5,0.1,28,276.4,0.1,28,277.3,0.1,28,13.9,0.1,0,219.9,2.6,20.000,59.980,42.000,1230.000,1230.000,20707.000,34.8, ,0.00,0.000,0.000,0.000, 
157,28/01/2023 17:45:13 (UTC-4:00),Normal, ,257.6,0.1,26,256.8,0.1,26,260.3,0.1,26,12.2,0.1,0,219.2,2.6,20.000,59.970,42.000,1230.000,1230.000,20707.000,34.6, ,0.00,0.000,0.000,0.000, 
158,28/01/2023 17:50:13 (UTC-4:00),Normal, ,248.8,0.1,25,292.8,0.1,29,237.6,0.1,24,12.5,0.1,0,219.1,2.6,20.000,60.030,42.000,1230.000,1230.000,20707.000,34.5, ,0.00,0.000,0.000,0.000, 
159,28/01/2023 17:55:13 (UTC-4:00),Normal, ,223.1,0.1,22,222.9,0.1,22,226.1,0.1,23,17.9,0.1,0,218.8,2.5,20.000,60.020,42.000,1230.000,1230.000,20707.000,34.4, ,0.00,0.000,0.000,0.000, 
160,28/01/2023 18:00:13 (UTC-4:00),Normal, ,211.2,0.1,21,212.2,0.1,21,214.5,0.1,21,12.2,0.1,0,218.8,2.6,20.000,59.990,42.000,1230.000,1230.000,20707.000,34.3, ,0.00,0.000,0.000,0.000, 
161,28/01/2023 18:05:13 (UTC-4:00),Normal, ,197.7,0.1,20,197.3,0.1,20,203.2,0.1,20,15.1,0.1,0,218.3,2.6,20.000,59.960,42.000,1230.000,1230.000,20707.000,34.2, ,0.00,0.000,0.000,0.000, 
162,28/01/2023 18:10:15 (UTC-4:00),Normal, ,133.1,0.1,13,132.2,0.1,13,143.5,0.1,14,15.1,0.1,0,217.9,2.6,20.000,59.970,42.000,1230.000,1230.000,20707.000,34.1, ,0.00,0.000,0.000,0.000, 
