Inverter All History Report_06/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,06/02/2023 04:49:55 (UTC-4:00),Normal, ,147.0,0.1,15,152.4,0.1,15,152.3,0.1,15,0.9,0.1,0,219.0,0.0,20.000,60.000,0.000,209.000,1584.000,21061.000,25.6, ,0.00,0.000,0.000,0.000, 
2,06/02/2023 04:54:54 (UTC-4:00),Normal, ,275.6,0.1,28,275.1,0.1,28,275.4,0.1,28,11.2,0.1,0,218.9,2.6,20.000,59.980,0.000,209.000,1584.000,21061.000,26.0, ,0.00,0.000,0.000,0.000, 
3,06/02/2023 04:59:54 (UTC-4:00),Normal, ,293.2,0.1,29,292.7,0.1,29,292.9,0.1,29,12.7,0.1,0,219.0,2.5,20.000,59.980,0.000,209.000,1584.000,21061.000,26.6, ,0.00,0.000,0.000,0.000, 
4,06/02/2023 05:04:55 (UTC-4:00),Normal, ,303.5,0.1,30,302.8,0.1,30,302.9,0.1,30,18.2,0.1,0,218.7,2.6,70.000,59.930,0.000,209.000,1584.000,21061.000,27.1, ,0.00,0.000,0.000,0.000, 
5,06/02/2023 05:09:59 (UTC-4:00),Normal, ,303.5,0.1,30,300.7,0.1,30,300.8,0.1,30,17.9,0.1,0,218.8,2.6,20.000,59.970,0.000,209.000,1584.000,21061.000,27.7, ,0.00,0.000,0.000,0.000, 
6,06/02/2023 05:14:58 (UTC-4:00),Normal, ,300.9,0.1,30,301.6,0.1,30,301.8,0.1,30,15.0,0.1,0,219.0,2.6,20.000,60.020,0.000,209.000,1584.000,21061.000,27.9, ,0.00,0.000,0.000,0.000, 
7,06/02/2023 05:19:58 (UTC-4:00),Normal, ,295.4,0.1,30,297.5,0.1,30,297.6,0.1,30,16.8,0.1,0,218.8,2.6,20.000,60.000,0.000,209.000,1584.000,21061.000,28.3, ,0.00,0.000,0.000,0.000, 
8,06/02/2023 05:24:57 (UTC-4:00),Normal, ,303.5,0.1,30,301.2,0.1,30,301.3,0.1,30,17.0,0.1,0,218.9,2.5,30.000,59.990,0.000,209.000,1584.000,21061.000,28.6, ,0.00,0.000,0.000,0.000, 
9,06/02/2023 05:29:57 (UTC-4:00),Normal, ,303.6,0.2,61,305.3,0.1,31,310.6,0.1,31,15.5,0.1,0,218.8,2.6,140.000,59.970,0.000,209.000,1584.000,21061.000,28.9, ,0.00,0.000,0.000,0.000, 
10,06/02/2023 05:34:56 (UTC-4:00),Normal, ,343.2,0.3,103,319.0,0.2,64,326.3,0.2,65,11.7,0.1,0,219.5,2.8,230.000,59.990,0.000,209.000,1584.000,21061.000,29.4, ,0.00,0.000,0.000,0.000, 
11,06/02/2023 05:39:56 (UTC-4:00),Normal, ,331.2,0.3,99,323.0,0.2,65,326.2,0.2,65,12.5,0.1,0,220.5,2.8,220.000,60.040,0.100,209.000,1584.000,21061.000,29.7, ,0.00,0.000,0.000,0.000, 
12,06/02/2023 05:44:55 (UTC-4:00),Normal, ,344.9,0.4,138,341.0,0.3,102,344.2,0.3,103,12.4,0.1,0,220.4,3.0,370.000,59.980,0.100,209.000,1584.000,21061.000,30.1, ,0.00,0.000,0.000,0.000, 
13,06/02/2023 05:49:55 (UTC-4:00),Normal, ,343.3,0.4,137,343.1,0.3,103,342.4,0.3,103,10.6,0.1,0,220.3,3.1,370.000,60.020,0.100,209.000,1584.000,21061.000,30.2, ,0.00,0.000,0.000,0.000, 
14,06/02/2023 05:54:55 (UTC-4:00),Normal, ,375.3,0.9,338,359.1,0.9,323,346.3,0.9,312,12.5,0.1,0,220.2,4.9,960.000,60.030,0.200,209.000,1585.000,21061.000,30.6, ,0.00,0.000,0.000,0.000, 
15,06/02/2023 05:59:54 (UTC-4:00),Normal, ,353.3,0.7,247,329.2,0.7,230,340.3,0.6,204,12.6,0.1,0,219.7,3.8,640.000,59.950,0.200,209.000,1585.000,21061.000,31.1, ,0.00,0.000,0.000,0.000, 
16,06/02/2023 06:04:54 (UTC-4:00),Normal, ,359.4,0.8,288,347.3,0.7,243,346.4,0.7,242,15.5,0.1,0,219.4,4.2,760.000,59.930,0.300,209.000,1585.000,21061.000,31.4, ,0.00,0.000,0.000,0.000, 
17,06/02/2023 06:09:53 (UTC-4:00),Normal, ,357.4,1.0,357,361.1,0.9,325,360.4,0.9,324,14.1,0.1,0,219.2,5.3,1040.000,59.950,0.400,209.000,1585.000,21061.000,31.8, ,0.00,0.000,0.000,0.000, 
18,06/02/2023 06:14:57 (UTC-4:00),Normal, ,381.2,2.8,1067,368.9,2.9,1070,364.2,2.9,1056,15.5,0.1,0,219.9,14.3,3170.000,60.030,0.500,210.000,1585.000,21062.000,33.4, ,0.00,0.000,0.000,0.000, 
19,06/02/2023 06:20:00 (UTC-4:00),Normal, ,355.5,1.5,533,355.2,1.4,497,358.4,1.4,502,15.6,0.1,0,220.9,6.7,1420.000,60.010,0.700,210.000,1585.000,21062.000,34.1, ,0.00,0.000,0.000,0.000, 
20,06/02/2023 06:25:04 (UTC-4:00),Normal, ,351.3,1.5,527,351.1,1.4,492,346.3,1.4,485,12.4,0.1,0,221.3,6.7,1410.000,59.970,0.800,210.000,1585.000,21062.000,34.3, ,0.00,0.000,0.000,0.000, 
21,06/02/2023 06:30:07 (UTC-4:00),Normal, ,369.3,1.6,591,353.1,1.6,565,348.4,1.6,557,15.7,0.1,0,220.3,7.4,1560.000,59.990,0.900,210.000,1585.000,21062.000,34.5, ,0.00,0.000,0.000,0.000, 
22,06/02/2023 06:35:11 (UTC-4:00),Normal, ,339.4,1.2,407,343.1,1.1,377,338.4,1.1,372,11.8,0.1,0,220.5,5.8,1190.000,60.020,1.100,210.000,1585.000,21062.000,34.9, ,0.00,0.000,0.000,0.000, 
23,06/02/2023 06:40:14 (UTC-4:00),Normal, ,347.4,1.3,452,343.2,1.2,412,342.4,1.2,411,12.2,0.1,0,220.4,6.1,1250.000,59.960,1.200,210.000,1586.000,21062.000,34.7, ,0.00,0.000,0.000,0.000, 
24,06/02/2023 06:45:18 (UTC-4:00),Normal, ,351.5,1.8,633,347.3,1.7,590,350.5,1.7,596,10.7,0.1,0,219.7,8.2,1760.000,59.970,1.300,210.000,1586.000,21062.000,35.2, ,0.00,0.000,0.000,0.000, 
25,06/02/2023 06:50:21 (UTC-4:00),Normal, ,345.3,1.6,552,345.1,1.6,552,352.3,1.5,528,15.5,0.1,0,219.8,7.3,1560.000,59.990,1.400,210.000,1586.000,21062.000,35.6, ,0.00,0.000,0.000,0.000, 
26,06/02/2023 06:55:24 (UTC-4:00),Normal, ,347.5,1.8,626,351.2,1.7,597,362.4,1.6,580,15.1,0.1,0,219.8,8.0,1710.000,59.950,1.600,211.000,1586.000,21063.000,35.9, ,0.00,0.000,0.000,0.000, 
27,06/02/2023 07:00:28 (UTC-4:00),Normal, ,355.5,1.7,604,347.3,1.7,590,346.5,1.6,554,10.6,0.1,0,219.4,7.9,1680.000,59.970,1.700,211.000,1586.000,21063.000,36.2, ,0.00,0.000,0.000,0.000, 
28,06/02/2023 07:05:31 (UTC-4:00),Normal, ,343.4,1.2,412,335.3,1.1,369,334.4,1.2,401,14.8,0.1,0,218.8,5.9,1200.000,59.960,1.800,211.000,1586.000,21063.000,36.0, ,0.00,0.000,0.000,0.000, 
29,06/02/2023 07:10:31 (UTC-4:00),Normal, ,339.2,1.1,373,339.0,1.0,339,334.2,1.1,368,16.4,0.1,0,219.1,5.8,1170.000,59.990,1.900,211.000,1586.000,21063.000,35.7, ,0.00,0.000,0.000,0.000, 
30,06/02/2023 07:15:30 (UTC-4:00),Normal, ,357.5,2.0,715,353.3,2.0,707,348.6,1.9,662,10.9,0.1,0,219.0,9.4,2040.000,60.010,2.000,211.000,1586.000,21063.000,35.8, ,0.00,0.000,0.000,0.000, 
31,06/02/2023 07:20:30 (UTC-4:00),Normal, ,351.5,2.0,703,343.3,2.0,687,346.4,1.9,658,17.9,0.1,0,219.9,9.4,2030.000,60.020,2.200,211.000,1587.000,21063.000,36.8, ,0.00,0.000,0.000,0.000, 
32,06/02/2023 07:25:30 (UTC-4:00),Normal, ,341.3,1.5,512,337.1,1.5,506,348.3,1.4,488,15.1,0.1,0,219.4,6.7,1400.000,59.990,2.400,211.000,1587.000,21063.000,36.9, ,0.00,0.000,0.000,0.000, 
33,06/02/2023 07:30:30 (UTC-4:00),Normal, ,357.4,3.9,1394,360.9,3.7,1335,363.8,3.6,1310,14.7,0.1,0,219.8,17.8,3920.000,60.020,2.600,212.000,1587.000,21064.000,37.8, ,0.00,0.000,0.000,0.000, 
34,06/02/2023 07:35:29 (UTC-4:00),Normal, ,351.0,5.5,1931,346.9,5.5,1908,346.1,5.5,1904,15.3,0.1,0,220.2,25.1,5650.000,60.000,3.000,212.000,1587.000,21064.000,42.1, ,0.00,0.000,0.000,0.000, 
35,06/02/2023 07:40:30 (UTC-4:00),Normal, ,343.4,7.5,2576,335.4,7.6,2549,338.6,7.5,2540,14.2,0.1,0,221.4,33.2,7490.000,59.960,3.400,212.000,1588.000,21064.000,45.7, ,0.00,0.000,0.000,0.000, 
36,06/02/2023 07:45:29 (UTC-4:00),Normal, ,329.4,1.7,560,329.2,1.7,560,340.3,1.6,544,14.5,0.1,0,218.5,7.6,1590.000,59.990,3.700,213.000,1588.000,21065.000,44.1, ,0.00,0.000,0.000,0.000, 
37,06/02/2023 07:50:29 (UTC-4:00),Normal, ,341.9,2.2,752,341.6,2.0,683,336.8,2.0,674,10.3,0.1,0,219.1,9.5,2060.000,60.040,3.800,213.000,1588.000,21065.000,41.8, ,0.00,0.000,0.000,0.000, 
38,06/02/2023 07:55:28 (UTC-4:00),Normal, ,346.3,4.9,1697,342.2,4.9,1677,345.5,5.0,1728,13.7,0.1,0,219.8,22.5,5060.000,60.020,4.100,213.000,1588.000,21065.000,42.8, ,0.00,0.000,0.000,0.000, 
39,06/02/2023 08:00:27 (UTC-4:00),Normal, ,341.5,2.0,683,329.3,2.0,659,336.5,2.0,673,10.5,0.1,0,218.1,9.1,1970.000,59.990,4.300,213.000,1589.000,21065.000,42.5, ,0.00,0.000,0.000,0.000, 
40,06/02/2023 08:05:27 (UTC-4:00),Normal, ,341.3,1.8,614,337.1,1.7,573,356.3,1.6,570,12.2,0.1,0,218.0,8.0,1690.000,60.030,4.500,214.000,1589.000,21066.000,41.3, ,0.00,0.000,0.000,0.000, 
41,06/02/2023 08:10:29 (UTC-4:00),Normal, ,347.8,2.9,1009,343.6,2.8,962,342.8,2.8,960,10.2,0.1,0,219.4,13.1,2890.000,60.020,4.600,214.000,1589.000,21066.000,41.0, ,0.00,0.000,0.000,0.000, 
42,06/02/2023 08:15:34 (UTC-4:00),Normal, ,347.5,2.4,834,339.3,2.4,814,346.5,2.4,832,14.7,0.1,0,218.8,11.1,2440.000,59.990,4.900,214.000,1589.000,21066.000,41.9, ,0.00,0.000,0.000,0.000, 
43,06/02/2023 08:20:37 (UTC-4:00),Normal, ,345.5,1.7,587,337.3,1.7,573,336.5,1.7,572,10.2,0.1,0,219.3,7.9,1680.000,60.010,5.100,214.000,1589.000,21066.000,41.1, ,0.00,0.000,0.000,0.000, 
44,06/02/2023 08:25:40 (UTC-4:00),Normal, ,352.7,3.5,1234,344.5,3.5,1206,351.8,3.4,1196,17.3,0.1,0,220.2,16.0,3570.000,60.010,5.300,214.000,1590.000,21066.000,41.0, ,0.00,0.000,0.000,0.000, 
45,06/02/2023 08:25:51 (UTC-4:00),Normal, ,352.7,3.5,1234,344.5,3.5,1206,351.8,3.4,1196,17.3,0.1,0,220.2,16.0,3570.000,60.010,5.300,214.000,1590.000,21066.000,41.0, ,0.00,0.000,0.000,0.000, 
46,06/02/2023 08:30:44 (UTC-4:00),Normal, ,339.0,2.8,949,334.9,2.8,938,338.1,2.7,913,15.2,0.1,0,219.6,12.5,2770.000,60.030,5.600,215.000,1590.000,21067.000,43.2, ,0.00,0.000,0.000,0.000, 
47,06/02/2023 08:35:47 (UTC-4:00),Normal, ,343.5,2.1,721,339.3,2.0,679,334.5,2.1,702,10.5,0.1,0,219.8,9.5,2060.000,60.020,5.800,215.000,1590.000,21067.000,42.1, ,0.00,0.000,0.000,0.000, 
48,06/02/2023 08:40:49 (UTC-4:00),Normal, ,345.4,2.4,829,341.2,2.4,819,336.4,2.4,807,13.0,0.1,0,219.8,11.0,2410.000,59.990,6.000,215.000,1590.000,21067.000,41.5, ,0.00,0.000,0.000,0.000, 
49,06/02/2023 08:45:53 (UTC-4:00),Normal, ,337.4,3.2,1080,337.3,3.2,1079,332.5,3.2,1064,11.7,0.1,0,219.4,14.3,3170.000,59.980,6.300,215.000,1591.000,21067.000,43.1, ,0.00,0.000,0.000,0.000, 
50,06/02/2023 08:50:56 (UTC-4:00),Normal, ,352.0,5.8,2042,339.6,6.0,2038,326.6,6.2,2025,15.3,0.1,0,220.2,26.7,6000.000,59.990,6.600,216.000,1591.000,21068.000,44.6, ,0.00,0.000,0.000,0.000, 
51,06/02/2023 08:56:00 (UTC-4:00),Normal, ,337.4,3.6,1215,329.3,3.6,1185,332.5,3.5,1164,14.8,0.1,0,219.8,15.8,3510.000,59.990,7.000,216.000,1591.000,21068.000,46.9, ,0.00,0.000,0.000,0.000, 
52,06/02/2023 09:01:03 (UTC-4:00),Normal, ,337.1,3.3,1112,332.8,3.3,1098,332.1,3.3,1096,14.4,0.1,0,219.2,14.7,3270.000,59.980,7.300,216.000,1592.000,21068.000,46.9, ,0.00,0.000,0.000,0.000, 
53,06/02/2023 09:06:06 (UTC-4:00),Normal, ,339.9,3.7,1258,339.6,3.6,1223,334.9,3.6,1206,10.0,0.1,0,219.3,16.3,3610.000,59.990,7.600,217.000,1592.000,21069.000,45.8, ,0.00,0.000,0.000,0.000, 
54,06/02/2023 09:11:10 (UTC-4:00),Normal, ,339.1,9.3,3154,331.0,9.4,3111,334.1,9.4,3141,13.6,0.1,0,220.4,40.7,9150.000,59.970,8.000,217.000,1592.000,21069.000,48.2, ,0.00,0.000,0.000,0.000, 
55,06/02/2023 09:16:13 (UTC-4:00),Normal, ,325.3,8.8,2863,321.2,8.9,2859,320.6,8.9,2853,16.2,0.1,0,221.1,37.2,8390.000,59.970,8.700,218.000,1593.000,21070.000,53.5, ,0.00,0.000,0.000,0.000, 
56,06/02/2023 09:21:13 (UTC-4:00),Normal, ,318.4,9.3,2961,314.1,9.3,2921,317.3,9.2,2919,9.6,0.1,0,220.8,38.1,8600.000,59.970,9.100,218.000,1593.000,21070.000,55.2, ,0.00,0.000,0.000,0.000, 
57,06/02/2023 09:26:12 (UTC-4:00),Normal, ,319.4,2.0,639,315.2,1.9,599,314.4,1.9,597,9.5,0.1,0,218.0,8.4,1810.000,59.980,9.500,219.000,1594.000,21071.000,52.6, ,0.00,0.000,0.000,0.000, 
58,06/02/2023 09:31:12 (UTC-4:00),Normal, ,331.2,2.0,662,327.0,2.0,654,326.2,1.9,620,14.0,0.1,0,218.1,8.9,1910.000,60.020,9.700,219.000,1594.000,21071.000,49.7, ,0.00,0.000,0.000,0.000, 
59,06/02/2023 09:36:12 (UTC-4:00),Normal, ,337.7,2.6,878,337.4,2.5,844,336.6,2.5,842,15.8,0.1,0,220.7,11.4,2520.000,59.980,9.900,219.000,1594.000,21071.000,47.2, ,0.00,0.000,0.000,0.000, 
60,06/02/2023 09:36:22 (UTC-4:00),Normal, ,337.7,2.6,878,337.4,2.5,844,336.6,2.5,842,15.8,0.1,0,220.7,11.4,2520.000,59.980,9.900,219.000,1594.000,21071.000,47.2, ,0.00,0.000,0.000,0.000, 
61,06/02/2023 09:41:11 (UTC-4:00),Normal, ,334.3,10.2,3410,341.3,9.8,3345,332.4,10.0,3324,14.5,0.1,0,222.7,43.1,9800.000,59.990,10.400,219.000,1595.000,21071.000,51.7, ,0.00,0.000,0.000,0.000, 
62,06/02/2023 09:46:10 (UTC-4:00),Normal, ,328.6,9.8,3220,320.7,9.9,3175,319.8,9.9,3166,13.5,0.1,0,222.0,41.1,9340.000,59.990,10.900,220.000,1595.000,21072.000,55.0, ,0.00,0.000,0.000,0.000, 
63,06/02/2023 09:51:10 (UTC-4:00),Normal, ,321.8,9.7,3121,316.9,9.4,2979,310.5,8.8,2732,11.3,0.1,0,222.1,38.0,8570.000,60.000,11.700,221.000,1596.000,21073.000,60.1, ,0.00,0.000,0.000,0.000, 
64,06/02/2023 09:56:09 (UTC-4:00),Normal, ,328.4,10.2,3350,322.9,10.2,3294,320.9,10.2,3273,12.2,0.1,0,222.6,42.3,9640.000,60.010,12.300,221.000,1597.000,21073.000,60.6, ,0.00,0.000,0.000,0.000, 
65,06/02/2023 10:01:09 (UTC-4:00),Normal, ,319.3,3.1,990,311.2,3.1,965,314.3,3.0,943,13.8,0.1,0,220.1,12.8,2870.000,60.010,12.800,222.000,1597.000,21074.000,59.4, ,0.00,0.000,0.000,0.000, 
66,06/02/2023 10:06:08 (UTC-4:00),Normal, ,325.9,8.8,2868,321.6,8.8,2830,324.7,8.6,2792,9.2,0.1,0,222.0,36.7,8320.000,59.980,13.100,222.000,1597.000,21074.000,56.5, ,0.00,0.000,0.000,0.000, 
67,06/02/2023 10:11:08 (UTC-4:00),Normal, ,317.9,9.7,3084,317.5,9.7,3080,316.8,9.7,3073,9.2,0.1,0,222.4,39.7,8990.000,59.980,13.600,223.000,1598.000,21075.000,57.3, ,0.00,0.000,0.000,0.000, 
68,06/02/2023 10:16:08 (UTC-4:00),Normal, ,326.4,6.1,1991,323.7,6.6,2136,325.1,7.5,2438,10.0,0.1,0,222.0,28.7,6630.000,60.000,14.000,223.000,1598.000,21075.000,57.2, ,0.00,0.000,0.000,0.000, 
69,06/02/2023 10:21:13 (UTC-4:00),Normal, ,315.2,3.5,1103,311.1,3.5,1089,310.3,3.5,1086,15.0,0.1,0,220.1,14.6,3260.000,60.020,14.600,224.000,1599.000,21076.000,59.2, ,0.00,0.000,0.000,0.000, 
70,06/02/2023 10:26:15 (UTC-4:00),Normal, ,321.5,1.9,611,321.2,1.8,578,328.4,1.7,558,9.9,0.1,0,220.0,7.9,1690.000,60.060,14.800,224.000,1599.000,21076.000,54.1, ,0.00,0.000,0.000,0.000, 
71,06/02/2023 10:31:19 (UTC-4:00),Normal, ,331.4,2.0,663,331.2,1.9,629,322.4,1.9,613,10.0,0.1,0,219.5,8.6,1860.000,60.020,15.000,224.000,1599.000,21076.000,50.6, ,0.00,0.000,0.000,0.000, 
72,06/02/2023 10:36:22 (UTC-4:00),Normal, ,339.3,2.1,713,335.1,2.1,704,334.3,2.1,702,15.5,0.1,0,219.4,9.5,2070.000,59.970,15.100,224.000,1599.000,21076.000,48.3, ,0.00,0.000,0.000,0.000, 
73,06/02/2023 10:41:26 (UTC-4:00),Normal, ,347.3,4.0,1389,339.2,4.0,1357,338.3,4.0,1353,11.6,0.1,0,220.3,17.9,4010.000,60.020,15.400,224.000,1600.000,21076.000,47.9, ,0.00,0.000,0.000,0.000, 
74,06/02/2023 10:46:29 (UTC-4:00),Normal, ,337.8,4.4,1486,337.5,4.3,1451,336.7,4.3,1448,13.5,0.1,0,220.6,19.1,4290.000,60.030,15.700,225.000,1600.000,21077.000,49.3, ,0.00,0.000,0.000,0.000, 
75,06/02/2023 10:51:33 (UTC-4:00),Normal, ,339.6,4.2,1426,335.4,4.2,1409,334.6,4.1,1372,13.9,0.1,0,220.8,18.5,4140.000,60.000,16.100,225.000,1600.000,21077.000,50.9, ,0.00,0.000,0.000,0.000, 
76,06/02/2023 10:56:36 (UTC-4:00),Normal, ,335.5,4.8,1610,335.2,4.7,1575,330.5,4.7,1553,11.9,0.1,0,221.4,20.8,4690.000,60.040,16.500,226.000,1601.000,21078.000,51.3, ,0.00,0.000,0.000,0.000, 
77,06/02/2023 11:01:40 (UTC-4:00),Normal, ,331.7,4.5,1493,331.4,4.4,1458,338.5,4.3,1456,15.0,0.1,0,220.7,19.4,4340.000,60.010,16.800,226.000,1601.000,21078.000,51.9, ,0.00,0.000,0.000,0.000, 
78,06/02/2023 11:06:39 (UTC-4:00),Normal, ,333.5,4.0,1334,329.3,4.0,1317,332.4,3.9,1296,13.3,0.1,0,220.1,17.5,3890.000,60.010,17.100,226.000,1601.000,21078.000,51.5, ,0.00,0.000,0.000,0.000, 
79,06/02/2023 11:11:39 (UTC-4:00),Normal, ,337.3,4.6,1552,329.2,4.6,1514,332.4,4.5,1496,12.6,0.1,0,220.7,20.0,4480.000,60.010,17.500,227.000,1602.000,21079.000,51.3, ,0.00,0.000,0.000,0.000, 
80,06/02/2023 11:16:38 (UTC-4:00),Normal, ,324.4,7.6,2465,316.7,7.9,2502,319.9,8.0,2559,15.5,0.1,0,221.4,32.9,7440.000,59.990,18.100,227.000,1602.000,21079.000,55.1, ,0.00,0.000,0.000,0.000, 
81,06/02/2023 11:21:38 (UTC-4:00),Normal, ,333.4,10.2,3401,329.2,10.2,3358,328.6,10.3,3385,12.6,0.1,0,221.9,43.6,9900.000,60.000,18.500,228.000,1603.000,21080.000,55.7, ,0.00,0.000,0.000,0.000, 
82,06/02/2023 11:26:37 (UTC-4:00),Normal, ,330.6,9.8,3240,316.5,10.3,3260,318.1,10.2,3245,9.8,0.1,0,222.5,41.7,9450.000,60.000,19.100,228.000,1603.000,21080.000,57.9, ,0.00,0.000,0.000,0.000, 
83,06/02/2023 11:31:37 (UTC-4:00),Normal, ,300.8,6.7,2015,308.5,6.5,2005,308.0,6.6,2033,10.7,0.1,0,221.4,26.3,5970.000,60.060,19.700,229.000,1604.000,21081.000,59.0, ,0.00,0.000,0.000,0.000, 
84,06/02/2023 11:36:36 (UTC-4:00),Normal, ,306.5,7.8,2391,294.4,7.9,2326,313.2,7.3,2286,14.9,0.1,0,221.2,30.5,6860.000,60.040,20.300,229.000,1605.000,21081.000,60.8, ,0.00,0.000,0.000,0.000, 
85,06/02/2023 11:41:37 (UTC-4:00),Normal, ,306.6,7.6,2330,302.5,7.6,2299,305.7,7.5,2293,14.0,0.1,0,221.5,30.1,6790.000,60.010,21.000,230.000,1605.000,21082.000,62.5, ,0.00,0.000,0.000,0.000, 
86,06/02/2023 11:46:36 (UTC-4:00),Normal, ,309.7,6.0,1858,305.4,5.9,1802,312.5,5.8,1813,8.8,0.1,0,221.4,24.0,5380.000,59.980,21.500,231.000,1606.000,21083.000,62.3, ,0.00,0.000,0.000,0.000, 
87,06/02/2023 11:51:36 (UTC-4:00),Normal, ,316.3,5.4,1708,312.4,5.4,1687,311.8,5.4,1684,14.1,0.1,0,220.3,22.3,5020.000,59.970,22.000,231.000,1606.000,21083.000,60.3, ,0.00,0.000,0.000,0.000, 
88,06/02/2023 11:56:35 (UTC-4:00),Normal, ,335.1,4.9,1642,315.1,5.1,1607,318.3,5.0,1592,9.8,0.1,0,220.3,21.1,4740.000,59.940,22.400,231.000,1607.000,21083.000,58.2, ,0.00,0.000,0.000,0.000, 
89,06/02/2023 12:01:36 (UTC-4:00),Normal, ,333.0,4.4,1465,324.9,4.4,1430,324.1,4.4,1426,13.8,0.1,0,219.5,18.9,4210.000,59.950,22.700,232.000,1607.000,21084.000,56.8, ,0.00,0.000,0.000,0.000, 
90,06/02/2023 12:01:55 (UTC-4:00),Normal, ,327.7,4.4,1442,323.4,4.4,1423,326.6,4.3,1404,9.1,0.1,0,219.8,19.0,4220.000,59.970,22.800,232.000,1607.000,21084.000,56.8, ,0.00,0.000,0.000,0.000, 
91,06/02/2023 12:07:12 (UTC-4:00),Normal, ,335.7,4.4,1477,331.4,4.3,1425,330.7,4.3,1422,9.3,0.1,0,219.4,19.1,4270.000,60.010,23.100,232.000,1607.000,21084.000,55.5, ,0.00,0.000,0.000,0.000, 
92,06/02/2023 12:12:12 (UTC-4:00),Normal, ,335.1,4.4,1474,326.9,4.4,1438,326.2,4.4,1435,14.3,0.1,0,219.4,19.3,4310.000,59.970,23.500,233.000,1608.000,21085.000,54.8, ,0.00,0.000,0.000,0.000, 
93,06/02/2023 12:17:12 (UTC-4:00),Normal, ,339.7,4.3,1461,331.5,4.3,1425,334.7,4.3,1439,14.0,0.1,0,220.1,19.0,4250.000,59.980,23.800,233.000,1608.000,21085.000,54.3, ,0.00,0.000,0.000,0.000, 
94,06/02/2023 12:22:12 (UTC-4:00),Normal, ,337.3,3.9,1315,333.1,3.8,1266,336.2,3.8,1278,12.0,0.1,0,219.2,17.0,3790.000,59.950,24.200,233.000,1609.000,21085.000,53.4, ,0.00,0.000,0.000,0.000, 
95,06/02/2023 12:27:12 (UTC-4:00),Normal, ,337.8,4.8,1621,333.6,4.8,1601,328.8,4.8,1578,13.4,0.1,0,219.8,21.0,4690.000,59.930,24.500,234.000,1609.000,21086.000,53.4, ,0.00,0.000,0.000,0.000, 
96,06/02/2023 12:32:12 (UTC-4:00),Normal, ,333.3,4.7,1567,333.1,4.7,1566,332.2,4.6,1528,10.1,0.1,0,219.7,20.7,4620.000,59.980,24.900,234.000,1609.000,21086.000,54.1, ,0.00,0.000,0.000,0.000, 
97,06/02/2023 12:37:17 (UTC-4:00),Normal, ,337.4,3.6,1215,329.3,3.6,1185,332.4,3.6,1197,15.7,0.1,0,219.8,16.0,3560.000,59.940,25.300,234.000,1610.000,21086.000,53.3, ,0.00,0.000,0.000,0.000, 
98,06/02/2023 12:42:21 (UTC-4:00),Normal, ,337.6,3.4,1148,333.4,3.4,1134,332.7,3.3,1098,9.5,0.1,0,220.3,14.9,3340.000,59.980,25.600,235.000,1610.000,21087.000,51.9, ,0.00,0.000,0.000,0.000, 
99,06/02/2023 12:47:24 (UTC-4:00),Normal, ,341.4,3.1,1058,337.1,3.1,1045,336.4,3.0,1009,12.6,0.1,0,219.8,13.9,3070.000,60.020,25.800,235.000,1610.000,21087.000,50.8, ,0.00,0.000,0.000,0.000, 
100,06/02/2023 12:52:29 (UTC-4:00),Normal, ,341.4,2.9,990,341.2,2.9,989,340.4,2.8,953,10.9,0.1,0,220.9,13.0,2900.000,60.000,26.100,235.000,1610.000,21087.000,49.5, ,0.00,0.000,0.000,0.000, 
101,06/02/2023 12:57:33 (UTC-4:00),Normal, ,341.5,2.3,785,337.3,2.3,776,332.5,2.3,765,15.7,0.1,0,220.8,10.4,2280.000,60.020,26.300,235.000,1611.000,21087.000,48.4, ,0.00,0.000,0.000,0.000, 
102,06/02/2023 13:02:36 (UTC-4:00),Normal, ,333.5,1.2,400,325.3,1.1,358,324.5,1.1,357,15.2,0.1,0,220.3,5.8,1180.000,59.990,26.500,236.000,1611.000,21088.000,46.4, ,0.00,0.000,0.000,0.000, 
103,06/02/2023 13:07:40 (UTC-4:00),Normal, ,329.1,0.4,132,325.0,0.3,98,324.1,0.3,97,10.7,0.1,0,219.7,3.0,340.000,59.950,26.500,236.000,1611.000,21088.000,44.1, ,0.00,0.000,0.000,0.000, 
104,06/02/2023 13:12:43 (UTC-4:00),Normal, ,309.5,0.2,62,297.7,0.1,30,297.1,0.1,30,14.1,0.1,0,219.8,2.6,80.000,59.980,26.500,236.000,1611.000,21088.000,42.3, ,0.00,0.000,0.000,0.000, 
105,06/02/2023 13:17:48 (UTC-4:00),Normal, ,343.5,0.5,172,321.7,0.4,129,317.2,0.4,127,9.3,0.1,0,220.5,3.2,440.000,59.980,26.600,236.000,1611.000,21088.000,40.9, ,0.00,0.000,0.000,0.000, 
106,06/02/2023 13:22:52 (UTC-4:00),Normal, ,351.3,1.0,351,349.5,1.0,350,353.1,0.9,318,14.3,0.1,0,221.1,5.2,1040.000,59.980,26.600,236.000,1611.000,21088.000,40.2, ,0.00,0.000,0.000,0.000, 
107,06/02/2023 13:27:56 (UTC-4:00),Normal, ,347.4,0.9,313,345.6,0.9,311,349.2,0.8,279,10.9,0.1,0,218.2,4.9,920.000,60.030,26.700,236.000,1611.000,21088.000,39.8, ,0.00,0.000,0.000,0.000, 
108,06/02/2023 13:33:00 (UTC-4:00),Normal, ,344.0,0.5,172,333.8,0.4,134,341.5,0.4,137,16.0,0.1,0,218.2,3.1,400.000,60.030,26.800,236.000,1611.000,21088.000,38.8, ,0.00,0.000,0.000,0.000, 
109,06/02/2023 13:38:04 (UTC-4:00),Normal, ,327.4,0.2,65,329.6,0.2,66,317.2,0.1,32,9.9,0.1,0,218.4,2.8,180.000,59.990,26.800,236.000,1611.000,21088.000,37.8, ,0.00,0.000,0.000,0.000, 
110,06/02/2023 13:43:09 (UTC-4:00),Normal, ,353.4,1.0,353,346.8,0.9,312,349.2,0.9,314,12.4,0.1,0,219.2,5.1,1010.000,60.050,26.800,236.000,1611.000,21088.000,37.0, ,0.00,0.000,0.000,0.000, 
111,06/02/2023 13:48:13 (UTC-4:00),Normal, ,361.3,1.8,650,358.6,1.7,610,373.0,1.6,597,12.0,0.1,0,219.5,8.5,1810.000,60.000,26.900,236.000,1611.000,21088.000,37.6, ,0.00,0.000,0.000,0.000, 
112,06/02/2023 13:48:24 (UTC-4:00),Normal, ,361.3,1.8,650,358.6,1.7,610,373.0,1.6,597,12.0,0.1,0,219.5,8.5,1810.000,60.000,26.900,236.000,1611.000,21088.000,37.6, ,0.00,0.000,0.000,0.000, 
113,06/02/2023 13:53:19 (UTC-4:00),Normal, ,365.4,2.1,767,354.8,2.1,745,353.2,2.0,706,10.8,0.1,0,219.4,10.0,2160.000,59.980,27.100,236.000,1611.000,21088.000,38.5, ,0.00,0.000,0.000,0.000, 
114,06/02/2023 13:58:23 (UTC-4:00),Normal, ,357.6,3.8,1359,362.9,3.6,1306,357.4,3.7,1322,10.8,0.1,0,220.1,17.5,3920.000,59.990,27.400,236.000,1612.000,21088.000,40.5, ,0.00,0.000,0.000,0.000, 
115,06/02/2023 14:03:26 (UTC-4:00),Normal, ,351.2,2.5,878,352.6,2.4,846,355.0,2.4,852,15.4,0.1,0,220.5,11.5,2540.000,59.980,27.600,237.000,1612.000,21089.000,41.4, ,0.00,0.000,0.000,0.000, 
116,06/02/2023 14:08:31 (UTC-4:00),Normal, ,347.3,3.0,1042,348.7,2.9,1011,347.1,2.9,1007,13.5,0.1,0,220.8,13.4,2970.000,59.990,27.800,237.000,1612.000,21089.000,41.9, ,0.00,0.000,0.000,0.000, 
117,06/02/2023 14:13:33 (UTC-4:00),Normal, ,343.2,3.3,1133,344.6,3.2,1103,347.0,3.2,1110,11.9,0.1,0,220.3,14.9,3310.000,59.970,28.100,237.000,1612.000,21089.000,42.7, ,0.00,0.000,0.000,0.000, 
118,06/02/2023 14:18:37 (UTC-4:00),Normal, ,347.2,3.8,1319,340.6,3.8,1294,347.0,3.8,1319,14.9,0.1,0,220.7,17.3,3880.000,59.960,28.400,237.000,1613.000,21089.000,43.6, ,0.00,0.000,0.000,0.000, 
119,06/02/2023 14:23:40 (UTC-4:00),Normal, ,339.6,6.6,2241,341.1,6.6,2251,343.5,6.5,2233,12.9,0.1,0,221.8,29.2,6610.000,59.990,28.700,238.000,1613.000,21090.000,45.4, ,0.00,0.000,0.000,0.000, 
120,06/02/2023 14:28:44 (UTC-4:00),Normal, ,332.1,5.5,1827,333.5,5.4,1801,335.8,5.4,1813,11.1,0.1,0,220.9,23.8,5360.000,60.010,29.300,238.000,1614.000,21090.000,49.6, ,0.00,0.000,0.000,0.000, 
121,06/02/2023 14:28:55 (UTC-4:00),Normal, ,332.1,5.5,1827,333.5,5.4,1801,335.8,5.4,1813,11.1,0.1,0,220.9,23.8,5360.000,60.010,29.300,238.000,1614.000,21090.000,49.6, ,0.00,0.000,0.000,0.000, 
122,06/02/2023 14:33:49 (UTC-4:00),Normal, ,323.2,8.9,2876,332.3,8.6,2858,323.0,8.9,2875,11.6,0.1,0,222.0,37.1,8410.000,60.000,29.800,239.000,1614.000,21091.000,52.5, ,0.00,0.000,0.000,0.000, 
123,06/02/2023 14:38:52 (UTC-4:00),Normal, ,314.6,6.4,2013,315.8,6.4,2021,322.3,6.2,1998,14.6,0.1,0,220.9,26.3,5930.000,60.020,30.400,239.000,1615.000,21091.000,54.9, ,0.00,0.000,0.000,0.000, 
124,06/02/2023 14:43:56 (UTC-4:00),Normal, ,323.0,4.5,1454,320.5,4.5,1442,311.1,4.6,1431,15.6,0.1,0,219.7,19.2,4290.000,60.040,31.000,240.000,1615.000,21092.000,56.2, ,0.00,0.000,0.000,0.000, 
125,06/02/2023 14:49:00 (UTC-4:00),Normal, ,323.3,3.6,1164,324.6,3.6,1169,323.1,3.6,1163,12.4,0.1,0,219.5,15.5,3450.000,60.010,31.300,240.000,1616.000,21092.000,53.1, ,0.00,0.000,0.000,0.000, 
126,06/02/2023 14:54:00 (UTC-4:00),Normal, ,329.3,3.1,1021,326.7,3.1,1013,329.1,3.1,1020,10.0,0.1,0,219.1,13.7,3030.000,59.960,31.500,241.000,1616.000,21093.000,51.4, ,0.00,0.000,0.000,0.000, 
127,06/02/2023 14:59:00 (UTC-4:00),Normal, ,331.8,2.8,929,329.1,2.8,921,331.5,2.7,895,13.7,0.1,0,219.5,12.4,2710.000,60.010,31.700,241.000,1616.000,21093.000,49.2, ,0.00,0.000,0.000,0.000, 
128,06/02/2023 15:04:01 (UTC-4:00),Normal, ,331.5,1.9,630,324.9,1.9,617,327.2,1.9,622,10.1,0.1,0,218.9,8.5,1830.000,60.000,31.900,241.000,1616.000,21093.000,47.3, ,0.00,0.000,0.000,0.000, 
129,06/02/2023 15:09:01 (UTC-4:00),Normal, ,339.3,1.1,373,320.7,1.0,321,319.1,1.1,351,16.0,0.1,0,218.8,5.5,1100.000,60.010,32.000,241.000,1616.000,21093.000,45.0, ,0.00,0.000,0.000,0.000, 
130,06/02/2023 15:14:01 (UTC-4:00),Normal, ,351.5,1.1,387,324.8,1.2,390,327.2,1.2,393,16.6,0.1,0,219.1,5.8,1180.000,59.990,32.100,241.000,1616.000,21093.000,43.3, ,0.00,0.000,0.000,0.000, 
131,06/02/2023 15:19:01 (UTC-4:00),Normal, ,339.4,1.1,373,344.8,1.0,345,323.1,1.0,323,16.6,0.1,0,219.1,5.2,1030.000,59.960,32.200,241.000,1617.000,21093.000,42.1, ,0.00,0.000,0.000,0.000, 
132,06/02/2023 15:24:01 (UTC-4:00),Normal, ,335.5,0.9,302,328.9,0.9,296,331.3,0.8,265,9.9,0.1,0,219.0,4.6,870.000,59.950,32.300,241.000,1617.000,21093.000,41.1, ,0.00,0.000,0.000,0.000, 
133,06/02/2023 15:29:01 (UTC-4:00),Normal, ,331.5,0.9,298,328.9,0.8,263,331.3,0.8,265,10.0,0.1,0,219.3,4.6,860.000,59.960,32.400,241.000,1617.000,21093.000,40.3, ,0.00,0.000,0.000,0.000, 
134,06/02/2023 15:34:01 (UTC-4:00),Normal, ,339.4,0.8,272,324.8,0.7,227,323.2,0.7,226,10.0,0.1,0,219.1,4.1,730.000,60.020,32.500,242.000,1617.000,21094.000,39.5, ,0.00,0.000,0.000,0.000, 
135,06/02/2023 15:39:01 (UTC-4:00),Normal, ,337.4,0.8,270,334.8,0.7,234,325.2,0.7,228,16.9,0.1,0,218.4,4.1,710.000,60.000,32.500,242.000,1617.000,21094.000,38.8, ,0.00,0.000,0.000,0.000, 
136,06/02/2023 15:44:01 (UTC-4:00),Normal, ,333.5,0.8,267,338.9,0.7,237,329.3,0.7,231,16.7,0.1,0,218.4,4.3,770.000,60.010,32.600,242.000,1617.000,21094.000,38.4, ,0.00,0.000,0.000,0.000, 
137,06/02/2023 15:49:01 (UTC-4:00),Normal, ,329.3,0.8,263,334.7,0.7,234,337.1,0.7,236,14.2,0.1,0,219.2,4.3,780.000,60.040,32.700,242.000,1617.000,21094.000,38.0, ,0.00,0.000,0.000,0.000, 
138,06/02/2023 15:54:05 (UTC-4:00),Normal, ,333.3,0.7,233,330.7,0.6,198,333.1,0.6,200,16.3,0.1,0,219.1,3.9,660.000,59.990,32.700,242.000,1617.000,21094.000,37.5, ,0.00,0.000,0.000,0.000, 
139,06/02/2023 15:59:09 (UTC-4:00),Normal, ,333.4,0.6,200,326.7,0.5,163,325.2,0.5,163,13.6,0.1,0,219.7,3.6,570.000,60.080,32.800,242.000,1617.000,21094.000,37.0, ,0.00,0.000,0.000,0.000, 
140,06/02/2023 16:04:13 (UTC-4:00),Normal, ,341.0,0.4,136,334.5,0.4,134,336.9,0.3,101,13.6,0.1,0,218.5,3.2,410.000,59.990,32.800,242.000,1617.000,21094.000,36.7, ,0.00,0.000,0.000,0.000, 
141,06/02/2023 16:09:17 (UTC-4:00),Normal, ,321.5,0.3,96,314.9,0.2,63,313.3,0.2,63,15.8,0.1,0,218.9,2.8,220.000,60.000,32.800,242.000,1617.000,21094.000,36.2, ,0.00,0.000,0.000,0.000, 
142,06/02/2023 16:14:21 (UTC-4:00),Normal, ,325.4,0.2,65,306.9,0.1,31,307.7,0.1,31,10.8,0.1,0,219.1,2.6,140.000,59.970,32.800,242.000,1617.000,21094.000,35.8, ,0.00,0.000,0.000,0.000, 
143,06/02/2023 16:19:25 (UTC-4:00),Normal, ,313.6,0.2,63,306.9,0.1,31,308.0,0.1,31,17.5,0.1,0,219.4,2.6,100.000,59.960,32.900,242.000,1617.000,21094.000,35.4, ,0.00,0.000,0.000,0.000, 
144,06/02/2023 16:24:29 (UTC-4:00),Normal, ,302.4,0.1,30,301.2,0.1,30,375.4,0.1,38,17.6,0.1,0,219.1,2.6,20.000,59.960,32.900,242.000,1617.000,21094.000,35.1, ,0.00,0.000,0.000,0.000, 
145,06/02/2023 16:29:34 (UTC-4:00),Normal, ,302.5,0.1,30,296.9,0.1,30,296.6,0.1,30,10.6,0.1,0,219.9,2.6,20.000,59.960,32.900,242.000,1617.000,21094.000,34.8, ,0.00,0.000,0.000,0.000, 
146,06/02/2023 16:34:38 (UTC-4:00),Normal, ,297.8,0.1,30,297.2,0.1,30,298.3,0.1,30,14.9,0.1,0,220.1,2.6,30.000,59.980,32.900,242.000,1617.000,21094.000,34.6, ,0.00,0.000,0.000,0.000, 
147,06/02/2023 16:39:42 (UTC-4:00),Normal, ,297.7,0.1,30,299.0,0.1,30,298.3,0.1,30,10.8,0.1,0,219.8,2.6,40.000,59.930,32.900,242.000,1617.000,21094.000,34.3, ,0.00,0.000,0.000,0.000, 
148,06/02/2023 16:44:42 (UTC-4:00),Normal, ,297.7,0.1,30,300.3,0.1,30,375.3,0.1,38,11.6,0.1,0,217.7,2.6,20.000,59.940,32.900,242.000,1617.000,21094.000,34.2, ,0.00,0.000,0.000,0.000, 
149,06/02/2023 16:49:42 (UTC-4:00),Normal, ,297.8,0.1,30,299.8,0.1,30,299.3,0.1,30,12.5,0.1,0,217.7,2.6,50.000,60.000,32.900,242.000,1617.000,21094.000,34.0, ,0.00,0.000,0.000,0.000, 
150,06/02/2023 16:54:42 (UTC-4:00),Normal, ,297.7,0.1,30,300.2,0.1,30,300.2,0.1,30,9.7,0.1,0,217.6,2.6,30.000,60.030,32.900,242.000,1617.000,21094.000,33.9, ,0.00,0.000,0.000,0.000, 
151,06/02/2023 16:59:42 (UTC-4:00),Normal, ,297.7,0.1,30,300.3,0.1,30,300.1,0.1,30,10.3,0.1,0,217.8,2.6,40.000,60.060,32.900,242.000,1617.000,21094.000,33.7, ,0.00,0.000,0.000,0.000, 
152,06/02/2023 17:04:42 (UTC-4:00),Normal, ,297.7,0.2,60,302.1,0.1,30,304.4,0.1,30,10.8,0.1,0,217.7,2.6,100.000,60.010,32.900,242.000,1617.000,21094.000,33.7, ,0.00,0.000,0.000,0.000, 
153,06/02/2023 17:09:42 (UTC-4:00),Normal, ,329.6,0.2,66,306.3,0.2,61,304.6,0.2,61,14.1,0.1,0,217.1,2.6,190.000,59.990,32.900,242.000,1617.000,21094.000,33.7, ,0.00,0.000,0.000,0.000, 
154,06/02/2023 17:14:42 (UTC-4:00),Normal, ,333.7,0.4,133,330.1,0.3,99,332.1,0.3,100,11.4,0.1,0,217.5,2.9,310.000,59.990,32.900,242.000,1617.000,21094.000,33.7, ,0.00,0.000,0.000,0.000, 
155,06/02/2023 17:19:42 (UTC-4:00),Normal, ,346.3,0.5,173,334.6,0.4,134,340.7,0.4,136,15.2,0.1,0,217.2,3.1,380.000,59.960,33.000,242.000,1617.000,21094.000,33.5, ,0.00,0.000,0.000,0.000, 
156,06/02/2023 17:24:42 (UTC-4:00),Normal, ,354.0,0.5,177,342.6,0.4,137,352.8,0.4,141,13.0,0.1,0,217.7,3.2,450.000,59.990,33.000,242.000,1617.000,21094.000,33.6, ,0.00,0.000,0.000,0.000, 
157,06/02/2023 17:29:42 (UTC-4:00),Normal, ,361.5,0.4,145,338.0,0.4,135,336.0,0.4,134,12.3,0.1,0,217.8,3.4,490.000,59.980,33.000,242.000,1617.000,21094.000,33.6, ,0.00,0.000,0.000,0.000, 
158,06/02/2023 17:34:42 (UTC-4:00),Normal, ,341.8,0.6,205,338.4,0.6,203,324.6,0.6,195,14.0,0.1,0,218.1,3.7,580.000,59.990,33.100,242.000,1617.000,21094.000,33.8, ,0.00,0.000,0.000,0.000, 
159,06/02/2023 17:39:44 (UTC-4:00),Normal, ,357.8,0.8,286,338.3,0.7,237,348.5,0.7,244,12.6,0.1,0,218.2,4.2,730.000,59.980,33.100,242.000,1617.000,21094.000,34.0, ,0.00,0.000,0.000,0.000, 
160,06/02/2023 17:44:48 (UTC-4:00),Normal, ,345.7,0.6,207,342.3,0.6,205,336.4,0.6,202,15.0,0.1,0,218.0,3.7,600.000,59.980,33.200,242.000,1618.000,21094.000,34.1, ,0.00,0.000,0.000,0.000, 
161,06/02/2023 17:49:52 (UTC-4:00),Normal, ,337.6,0.3,101,330.3,0.2,66,328.3,0.2,66,12.4,0.1,0,217.8,2.8,240.000,59.980,33.200,242.000,1618.000,21094.000,34.0, ,0.00,0.000,0.000,0.000, 
162,06/02/2023 17:54:56 (UTC-4:00),Normal, ,316.6,0.1,32,309.8,0.1,31,310.9,0.1,31,11.5,0.1,0,217.1,2.6,60.000,60.010,33.200,242.000,1618.000,21094.000,33.8, ,0.00,0.000,0.000,0.000, 
163,06/02/2023 17:55:12 (UTC-4:00),Normal, ,316.6,0.1,32,309.8,0.1,31,310.9,0.1,31,11.5,0.1,0,217.1,2.6,60.000,60.010,33.200,242.000,1618.000,21094.000,33.8, ,0.00,0.000,0.000,0.000, 
164,06/02/2023 18:00:00 (UTC-4:00),Normal, ,290.0,0.1,29,291.6,0.1,29,292.9,0.1,29,17.0,0.1,0,219.4,2.6,20.000,59.990,33.200,242.000,1618.000,21094.000,33.6, ,0.00,0.000,0.000,0.000, 
165,06/02/2023 18:05:04 (UTC-4:00),Normal, ,264.4,0.1,26,260.9,0.1,26,300.6,0.1,30,10.5,0.1,0,218.1,2.6,20.000,59.970,33.200,242.000,1618.000,21094.000,33.4, ,0.00,0.000,0.000,0.000, 
166,06/02/2023 18:10:08 (UTC-4:00),Normal, ,183.0,0.1,18,180.2,0.1,18,202.0,0.1,20,12.7,0.1,0,217.6,2.6,20.000,59.990,33.200,242.000,1618.000,21094.000,33.2, ,0.00,0.000,0.000,0.000, 
167,06/02/2023 18:15:12 (UTC-4:00),Normal, ,115.9,0.1,12,118.7,0.1,12,102.2,0.1,10,14.1,0.1,0,216.5,2.6,20.000,59.940,33.200,242.000,1618.000,21094.000,32.9, ,0.00,0.000,0.000,0.000, 
