Inverter All History Report_14/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,14/02/2023 04:55:08 (UTC-4:00),Normal, ,158.8,0.1,16,162.3,0.1,16,164.7,0.1,16,2.2,0.1,0,220.4,0.0,20.000,60.010,0.000,538.000,1913.000,21390.000,25.3, ,0.00,0.000,0.000,0.000, 
2,14/02/2023 05:00:08 (UTC-4:00),Normal, ,289.1,0.1,29,288.6,0.1,29,288.7,0.1,29,17.0,0.1,0,220.7,2.6,20.000,60.010,0.000,538.000,1913.000,21390.000,25.8, ,0.00,0.000,0.000,0.000, 
3,14/02/2023 05:05:08 (UTC-4:00),Normal, ,294.1,0.1,29,293.6,0.1,29,293.6,0.1,29,17.7,0.1,0,220.8,2.6,20.000,59.990,0.000,538.000,1913.000,21390.000,26.4, ,0.00,0.000,0.000,0.000, 
4,14/02/2023 05:10:12 (UTC-4:00),Normal, ,305.9,0.2,61,311.5,0.1,31,311.3,0.1,31,14.2,0.1,0,220.3,2.7,110.000,59.960,0.000,538.000,1913.000,21390.000,27.0, ,0.00,0.000,0.000,0.000, 
5,14/02/2023 05:15:16 (UTC-4:00),Normal, ,331.8,0.2,66,311.4,0.2,62,311.4,0.1,31,13.9,0.1,0,220.5,2.7,180.000,59.970,0.000,538.000,1913.000,21390.000,27.5, ,0.00,0.000,0.000,0.000, 
6,14/02/2023 05:20:17 (UTC-4:00),Normal, ,341.8,0.3,103,325.4,0.2,65,311.5,0.2,62,10.8,0.1,0,220.7,2.8,240.000,59.990,0.000,538.000,1913.000,21390.000,27.9, ,0.00,0.000,0.000,0.000, 
7,14/02/2023 05:25:17 (UTC-4:00),Normal, ,349.7,0.4,140,341.4,0.3,102,337.1,0.3,101,14.9,0.1,0,220.5,3.1,370.000,60.000,0.100,538.000,1914.000,21390.000,28.3, ,0.00,0.000,0.000,0.000, 
8,14/02/2023 05:30:18 (UTC-4:00),Normal, ,350.0,0.6,210,341.6,0.6,205,353.4,0.5,177,15.9,0.1,0,220.2,3.6,580.000,60.030,0.100,538.000,1914.000,21390.000,29.0, ,0.00,0.000,0.000,0.000, 
9,14/02/2023 05:35:18 (UTC-4:00),Normal, ,334.4,0.8,268,369.6,0.7,259,349.6,0.7,245,12.2,0.1,0,220.0,4.2,750.000,59.990,0.200,538.000,1914.000,21390.000,29.7, ,0.00,0.000,0.000,0.000, 
10,14/02/2023 05:40:19 (UTC-4:00),Normal, ,374.0,1.0,374,377.6,0.9,340,361.6,1.0,362,11.6,0.1,0,221.2,5.3,1060.000,60.020,0.200,538.000,1914.000,21390.000,30.3, ,0.00,0.000,0.000,0.000, 
11,14/02/2023 05:45:21 (UTC-4:00),Normal, ,376.1,1.4,527,371.7,1.5,558,363.6,1.5,545,17.8,0.1,0,222.1,6.9,1470.000,60.000,0.300,538.000,1914.000,21390.000,31.0, ,0.00,0.000,0.000,0.000, 
12,14/02/2023 05:50:21 (UTC-4:00),Normal, ,368.0,1.5,552,355.6,1.5,533,363.4,1.5,545,12.0,0.1,0,221.9,7.0,1490.000,60.050,0.500,539.000,1914.000,21391.000,32.0, ,0.00,0.000,0.000,0.000, 
13,14/02/2023 05:55:21 (UTC-4:00),Normal, ,356.0,1.0,356,355.6,0.9,320,355.5,0.9,320,12.5,0.1,0,221.6,5.1,1010.000,60.040,0.600,539.000,1914.000,21391.000,32.3, ,0.00,0.000,0.000,0.000, 
14,14/02/2023 06:00:21 (UTC-4:00),Normal, ,373.7,1.4,523,357.3,1.5,536,361.3,1.5,542,12.3,0.1,0,221.9,6.9,1450.000,60.030,0.700,539.000,1914.000,21391.000,32.7, ,0.00,0.000,0.000,0.000, 
15,14/02/2023 06:05:21 (UTC-4:00),Normal, ,371.9,1.8,669,355.6,1.9,676,355.5,1.8,640,12.6,0.1,0,221.3,8.9,1930.000,59.990,0.800,539.000,1914.000,21391.000,34.0, ,0.00,0.000,0.000,0.000, 
16,14/02/2023 06:10:21 (UTC-4:00),Normal, ,375.9,2.4,902,363.5,2.5,909,367.3,2.4,882,17.3,0.1,0,220.5,11.9,2650.000,59.980,1.000,539.000,1914.000,21391.000,34.7, ,0.00,0.000,0.000,0.000, 
17,14/02/2023 06:15:23 (UTC-4:00),Normal, ,372.3,2.7,1005,359.8,2.8,1007,359.7,2.8,1007,16.3,0.1,0,220.8,13.4,2980.000,59.990,1.300,539.000,1915.000,21391.000,36.5, ,0.00,0.000,0.000,0.000, 
18,14/02/2023 06:20:28 (UTC-4:00),Normal, ,368.1,2.6,957,359.8,2.6,935,363.6,2.5,909,15.4,0.1,0,220.4,12.2,2710.000,60.010,1.500,540.000,1915.000,21392.000,38.1, ,0.00,0.000,0.000,0.000, 
19,14/02/2023 06:25:31 (UTC-4:00),Normal, ,368.2,2.9,1068,355.8,2.9,1032,355.7,2.9,1032,16.0,0.1,0,220.1,13.7,3060.000,60.010,1.800,540.000,1915.000,21392.000,39.2, ,0.00,0.000,0.000,0.000, 
20,14/02/2023 06:30:35 (UTC-4:00),Normal, ,365.9,3.2,1171,357.5,3.3,1180,353.4,3.2,1131,14.1,0.1,0,220.1,15.4,3420.000,60.040,2.000,540.000,1915.000,21392.000,40.3, ,0.00,0.000,0.000,0.000, 
21,14/02/2023 06:35:40 (UTC-4:00),Normal, ,357.9,3.3,1181,353.5,3.2,1131,353.4,3.2,1131,13.9,0.1,0,219.2,15.3,3390.000,59.960,2.300,540.000,1916.000,21392.000,40.7, ,0.00,0.000,0.000,0.000, 
22,14/02/2023 06:40:43 (UTC-4:00),Normal, ,354.2,2.2,779,345.8,2.2,761,345.7,2.2,761,15.7,0.1,0,220.8,10.3,2270.000,59.950,2.500,541.000,1916.000,21393.000,40.6, ,0.00,0.000,0.000,0.000, 
23,14/02/2023 06:40:55 (UTC-4:00),Normal, ,354.2,2.2,779,345.8,2.2,761,345.7,2.2,761,15.7,0.1,0,220.8,10.3,2270.000,59.950,2.500,541.000,1916.000,21393.000,40.6, ,0.00,0.000,0.000,0.000, 
24,14/02/2023 06:45:48 (UTC-4:00),Normal, ,346.0,1.7,588,345.6,1.7,588,361.4,1.6,578,17.1,0.1,0,220.0,7.7,1660.000,59.950,2.700,541.000,1916.000,21393.000,39.9, ,0.00,0.000,0.000,0.000, 
25,14/02/2023 06:50:52 (UTC-4:00),Normal, ,346.2,1.8,623,345.7,1.7,588,361.6,1.6,579,16.0,0.1,0,219.9,7.8,1670.000,59.990,2.800,541.000,1916.000,21393.000,39.0, ,0.00,0.000,0.000,0.000, 
26,14/02/2023 06:51:03 (UTC-4:00),Normal, ,346.2,1.8,623,345.7,1.7,588,361.6,1.6,579,16.0,0.1,0,219.9,7.8,1670.000,59.990,2.800,541.000,1916.000,21393.000,39.0, ,0.00,0.000,0.000,0.000, 
27,14/02/2023 06:55:57 (UTC-4:00),Normal, ,352.0,1.8,634,347.6,1.7,591,363.5,1.6,582,14.4,0.1,0,219.2,8.2,1740.000,59.970,3.000,541.000,1916.000,21393.000,38.5, ,0.00,0.000,0.000,0.000, 
28,14/02/2023 07:01:00 (UTC-4:00),Normal, ,360.1,1.7,612,347.8,1.7,591,347.7,1.7,591,17.2,0.1,0,219.1,8.0,1720.000,59.970,3.100,541.000,1917.000,21393.000,38.3, ,0.00,0.000,0.000,0.000, 
29,14/02/2023 07:01:26 (UTC-4:00),Normal, ,360.1,1.7,612,347.8,1.7,591,347.7,1.7,591,17.2,0.1,0,219.1,8.0,1720.000,59.970,3.100,541.000,1917.000,21393.000,38.3, ,0.00,0.000,0.000,0.000, 
30,14/02/2023 07:06:05 (UTC-4:00),Normal, ,356.0,1.8,641,347.6,1.8,626,347.5,1.7,591,13.4,0.1,0,218.6,8.5,1820.000,59.920,3.300,541.000,1917.000,21393.000,38.2, ,0.00,0.000,0.000,0.000, 
31,14/02/2023 07:11:10 (UTC-4:00),Normal, ,366.0,1.6,586,353.5,1.5,530,353.4,1.5,530,12.9,0.1,0,218.9,7.3,1550.000,60.000,3.400,542.000,1917.000,21394.000,38.0, ,0.00,0.000,0.000,0.000, 
32,14/02/2023 07:11:21 (UTC-4:00),Normal, ,366.0,1.6,586,353.5,1.5,530,353.4,1.5,530,12.9,0.1,0,218.9,7.3,1550.000,60.000,3.400,542.000,1917.000,21394.000,38.0, ,0.00,0.000,0.000,0.000, 
33,14/02/2023 07:16:13 (UTC-4:00),Normal, ,366.0,1.6,586,357.6,1.5,536,357.5,1.5,536,14.2,0.1,0,218.6,7.4,1540.000,59.960,3.500,542.000,1917.000,21394.000,37.7, ,0.00,0.000,0.000,0.000, 
34,14/02/2023 07:21:18 (UTC-4:00),Normal, ,370.1,1.6,592,357.7,1.5,537,357.6,1.5,536,9.7,0.1,0,218.4,7.3,1530.000,60.020,3.700,542.000,1917.000,21394.000,37.5, ,0.00,0.000,0.000,0.000, 
35,14/02/2023 07:26:22 (UTC-4:00),Normal, ,366.1,1.6,586,357.7,1.5,537,353.6,1.5,530,15.2,0.1,0,218.4,7.4,1560.000,59.970,3.800,542.000,1917.000,21394.000,37.3, ,0.00,0.000,0.000,0.000, 
36,14/02/2023 07:31:28 (UTC-4:00),Normal, ,358.1,1.8,645,357.6,1.7,608,373.5,1.6,598,10.2,0.1,0,218.4,8.3,1770.000,60.000,3.900,542.000,1917.000,21394.000,37.5, ,0.00,0.000,0.000,0.000, 
37,14/02/2023 07:31:39 (UTC-4:00),Normal, ,358.1,1.8,645,357.6,1.7,608,373.5,1.6,598,10.2,0.1,0,218.4,8.3,1770.000,60.000,3.900,542.000,1917.000,21394.000,37.5, ,0.00,0.000,0.000,0.000, 
38,14/02/2023 07:36:30 (UTC-4:00),Normal, ,363.9,2.2,801,355.6,2.1,747,355.5,2.1,747,16.4,0.1,0,218.4,10.3,2240.000,60.000,4.100,542.000,1918.000,21394.000,37.9, ,0.00,0.000,0.000,0.000, 
39,14/02/2023 07:41:34 (UTC-4:00),Normal, ,359.8,2.5,900,351.5,2.4,844,363.3,2.3,836,12.5,0.1,0,218.5,11.5,2520.000,60.000,4.300,542.000,1918.000,21394.000,38.9, ,0.00,0.000,0.000,0.000, 
40,14/02/2023 07:46:38 (UTC-4:00),Normal, ,356.0,2.3,819,355.6,2.2,782,355.5,2.2,782,14.4,0.1,0,220.6,10.6,2320.000,60.010,4.500,543.000,1918.000,21395.000,39.4, ,0.00,0.000,0.000,0.000, 
41,14/02/2023 07:51:43 (UTC-4:00),Normal, ,352.3,2.2,775,351.8,2.2,774,351.7,2.1,739,16.7,0.1,0,220.8,10.3,2260.000,60.000,4.700,543.000,1918.000,21395.000,39.7, ,0.00,0.000,0.000,0.000, 
42,14/02/2023 07:51:54 (UTC-4:00),Normal, ,352.3,2.2,775,351.8,2.2,774,351.7,2.1,739,16.7,0.1,0,220.8,10.3,2260.000,60.000,4.700,543.000,1918.000,21395.000,39.7, ,0.00,0.000,0.000,0.000, 
43,14/02/2023 07:56:47 (UTC-4:00),Normal, ,356.1,2.0,712,351.6,2.0,703,351.5,2.0,703,17.4,0.1,0,220.4,9.5,2080.000,59.990,4.900,543.000,1918.000,21395.000,39.6, ,0.00,0.000,0.000,0.000, 
44,14/02/2023 08:01:54 (UTC-4:00),Normal, ,352.1,2.1,739,347.7,2.1,730,347.6,2.1,730,10.9,0.1,0,221.1,9.9,2160.000,59.990,5.100,543.000,1919.000,21395.000,39.4, ,0.00,0.000,0.000,0.000, 
45,14/02/2023 08:06:57 (UTC-4:00),Normal, ,356.0,2.4,854,347.6,2.3,799,347.5,2.3,799,14.2,0.1,0,220.3,10.9,2400.000,59.940,5.300,543.000,1919.000,21395.000,39.7, ,0.00,0.000,0.000,0.000, 
46,14/02/2023 08:12:01 (UTC-4:00),Normal, ,353.9,2.7,956,349.5,2.7,944,349.3,2.6,908,11.8,0.1,0,219.9,12.5,2770.000,60.010,5.500,544.000,1919.000,21396.000,40.2, ,0.00,0.000,0.000,0.000, 
47,14/02/2023 08:17:05 (UTC-4:00),Normal, ,358.2,2.9,1039,349.8,3.0,1049,349.7,2.9,1014,15.6,0.1,0,220.4,13.8,3060.000,60.020,5.700,544.000,1919.000,21396.000,41.1, ,0.00,0.000,0.000,0.000, 
48,14/02/2023 08:22:08 (UTC-4:00),Normal, ,354.2,3.0,1063,345.8,2.9,1003,345.7,2.9,1003,11.0,0.1,0,219.7,13.6,3030.000,59.980,6.000,544.000,1919.000,21396.000,41.6, ,0.00,0.000,0.000,0.000, 
49,14/02/2023 08:27:14 (UTC-4:00),Normal, ,350.2,3.2,1121,345.8,3.1,1072,349.7,3.1,1084,10.6,0.1,0,220.4,14.5,3230.000,59.990,6.300,544.000,1920.000,21396.000,42.1, ,0.00,0.000,0.000,0.000, 
50,14/02/2023 08:32:18 (UTC-4:00),Normal, ,353.9,3.3,1168,345.7,3.3,1141,345.6,3.3,1140,17.1,0.1,0,220.7,15.4,3420.000,60.020,6.500,545.000,1920.000,21397.000,42.8, ,0.00,0.000,0.000,0.000, 
51,14/02/2023 08:37:21 (UTC-4:00),Normal, ,352.0,3.6,1267,347.6,3.6,1251,347.5,3.6,1251,12.3,0.1,0,221.1,16.5,3700.000,60.000,6.800,545.000,1920.000,21397.000,43.5, ,0.00,0.000,0.000,0.000, 
52,14/02/2023 08:42:26 (UTC-4:00),Normal, ,348.2,4.1,1428,347.6,4.1,1425,347.5,4.0,1390,10.7,0.1,0,221.6,18.6,4190.000,60.000,7.200,545.000,1921.000,21397.000,44.6, ,0.00,0.000,0.000,0.000, 
53,14/02/2023 08:47:29 (UTC-4:00),Normal, ,347.8,4.6,1600,347.3,4.5,1563,339.4,4.6,1561,16.2,0.1,0,221.3,20.5,4640.000,60.000,7.500,546.000,1921.000,21398.000,46.2, ,0.00,0.000,0.000,0.000, 
54,14/02/2023 08:52:36 (UTC-4:00),Normal, ,344.3,3.6,1239,343.8,3.5,1203,343.8,3.5,1203,10.0,0.1,0,220.3,16.0,3570.000,60.010,7.900,546.000,1921.000,21398.000,46.6, ,0.00,0.000,0.000,0.000, 
55,14/02/2023 08:57:40 (UTC-4:00),Normal, ,350.1,3.8,1330,345.7,3.8,1314,345.6,3.8,1313,11.3,0.1,0,220.1,17.5,3890.000,59.950,8.200,546.000,1922.000,21398.000,46.2, ,0.00,0.000,0.000,0.000, 
56,14/02/2023 08:58:05 (UTC-4:00),Normal, ,350.1,3.8,1330,345.7,3.8,1314,345.6,3.8,1313,11.3,0.1,0,220.1,17.5,3890.000,59.950,8.200,546.000,1922.000,21398.000,46.2, ,0.00,0.000,0.000,0.000, 
57,14/02/2023 09:02:45 (UTC-4:00),Normal, ,346.1,4.0,1384,345.6,3.9,1348,341.7,4.0,1367,10.4,0.1,0,221.8,18.0,4050.000,59.990,8.500,547.000,1922.000,21399.000,46.6, ,0.00,0.000,0.000,0.000, 
58,14/02/2023 09:07:49 (UTC-4:00),Normal, ,348.1,3.3,1149,343.8,3.3,1135,339.7,3.3,1121,10.0,0.1,0,220.9,15.1,3360.000,60.000,8.900,547.000,1922.000,21399.000,47.6, ,0.00,0.000,0.000,0.000, 
59,14/02/2023 09:08:00 (UTC-4:00),Normal, ,348.1,3.3,1149,343.8,3.3,1135,339.7,3.3,1121,10.0,0.1,0,220.9,15.1,3360.000,60.000,8.900,547.000,1922.000,21399.000,47.6, ,0.00,0.000,0.000,0.000, 
60,14/02/2023 09:12:52 (UTC-4:00),Normal, ,339.8,8.5,2888,339.2,8.4,2849,343.0,8.3,2847,12.6,0.1,0,222.3,36.9,8370.000,59.960,9.300,547.000,1923.000,21399.000,49.7, ,0.00,0.000,0.000,0.000, 
61,14/02/2023 09:17:56 (UTC-4:00),Normal, ,327.2,7.6,2487,326.8,7.6,2484,326.8,7.7,2516,12.5,0.1,0,221.8,32.4,7360.000,59.960,10.000,548.000,1923.000,21400.000,54.4, ,0.00,0.000,0.000,0.000, 
62,14/02/2023 09:23:01 (UTC-4:00),Normal, ,324.3,7.3,2367,323.8,7.2,2331,323.7,7.2,2331,12.3,0.1,0,220.5,30.5,6890.000,60.060,10.600,549.000,1924.000,21401.000,56.7, ,0.00,0.000,0.000,0.000, 
63,14/02/2023 09:28:07 (UTC-4:00),Normal, ,320.2,8.3,2658,319.7,8.2,2622,316.0,8.3,2623,10.9,0.1,0,221.6,34.2,7750.000,59.960,11.300,549.000,1925.000,21401.000,59.0, ,0.00,0.000,0.000,0.000, 
64,14/02/2023 09:28:19 (UTC-4:00),Normal, ,320.2,8.3,2658,319.7,8.2,2622,316.0,8.3,2623,10.9,0.1,0,221.6,34.2,7750.000,59.960,11.300,549.000,1925.000,21401.000,59.0, ,0.00,0.000,0.000,0.000, 
65,14/02/2023 09:33:09 (UTC-4:00),Normal, ,322.6,3.5,1129,316.2,2.5,791,315.7,2.2,695,14.7,0.1,0,219.3,11.9,2520.000,59.950,11.900,550.000,1925.000,21402.000,60.2, ,0.00,0.000,0.000,0.000, 
66,14/02/2023 09:38:09 (UTC-4:00),Normal, ,309.2,6.0,1855,320.0,5.9,1888,320.2,6.5,2081,10.0,0.1,0,220.4,25.6,5760.000,59.950,12.400,551.000,1926.000,21403.000,61.4, ,0.00,0.000,0.000,0.000, 
67,14/02/2023 09:43:10 (UTC-4:00),Normal, ,319.9,9.2,2943,316.1,9.2,2908,324.0,9.1,2948,10.8,0.1,0,222.0,37.8,8590.000,60.000,12.900,551.000,1926.000,21403.000,58.2, ,0.00,0.000,0.000,0.000, 
68,14/02/2023 09:48:11 (UTC-4:00),Normal, ,317.6,8.9,2827,313.4,8.9,2789,317.2,8.8,2791,12.0,0.1,0,221.6,36.3,8210.000,59.980,13.600,552.000,1927.000,21404.000,61.6, ,0.00,0.000,0.000,0.000, 
69,14/02/2023 09:53:11 (UTC-4:00),Normal, ,312.1,9.0,2809,303.9,9.1,2765,311.3,8.9,2771,12.0,0.1,0,221.8,36.1,8150.000,60.020,14.300,552.000,1928.000,21404.000,63.8, ,0.00,0.000,0.000,0.000, 
70,14/02/2023 09:58:11 (UTC-4:00),Normal, ,311.8,6.9,2151,303.4,6.9,2093,311.2,6.7,2085,9.5,0.1,0,220.9,27.5,6190.000,59.970,14.900,553.000,1928.000,21405.000,64.7, ,0.00,0.000,0.000,0.000, 
71,14/02/2023 10:03:12 (UTC-4:00),Normal, ,294.3,3.7,1089,301.4,3.8,1145,301.4,4.2,1266,9.1,0.1,0,220.6,15.5,3470.000,60.010,15.600,554.000,1929.000,21406.000,65.2, ,0.00,0.000,0.000,0.000, 
72,14/02/2023 10:08:12 (UTC-4:00),Normal, ,308.1,7.3,2249,316.6,7.7,2438,316.6,7.9,2501,11.1,0.1,0,220.6,31.3,7060.000,60.000,16.000,554.000,1929.000,21406.000,62.9, ,0.00,0.000,0.000,0.000, 
73,14/02/2023 10:13:12 (UTC-4:00),Normal, ,306.5,3.8,1165,301.8,3.7,1117,313.3,3.5,1097,8.6,0.1,0,219.4,14.9,3300.000,59.980,16.700,555.000,1930.000,21407.000,65.2, ,0.00,0.000,0.000,0.000, 
74,14/02/2023 10:18:12 (UTC-4:00),Normal, ,314.0,2.7,848,305.6,2.6,795,313.2,2.5,783,11.8,0.1,0,218.9,10.8,2380.000,59.990,17.100,555.000,1931.000,21407.000,62.0, ,0.00,0.000,0.000,0.000, 
75,14/02/2023 10:23:14 (UTC-4:00),Normal, ,316.5,9.9,3133,308.5,10.0,3085,316.3,9.8,3100,13.0,0.1,0,221.2,40.1,9080.000,59.990,17.600,556.000,1931.000,21408.000,61.2, ,0.00,0.000,0.000,0.000, 
76,14/02/2023 10:28:15 (UTC-4:00),Normal, ,306.2,9.8,3001,301.6,9.8,2956,305.6,9.7,2964,10.6,0.1,0,222.0,38.4,8680.000,59.970,18.300,556.000,1932.000,21408.000,65.0, ,0.00,0.000,0.000,0.000, 
77,14/02/2023 10:33:15 (UTC-4:00),Normal, ,302.7,9.3,2815,301.7,9.2,2776,302.1,9.2,2779,13.1,0.1,0,222.5,35.9,8160.000,59.980,19.000,557.000,1932.000,21409.000,66.9, ,0.00,0.000,0.000,0.000, 
78,14/02/2023 10:38:19 (UTC-4:00),Normal, ,301.4,9.5,2863,300.8,9.3,2797,297.3,9.4,2795,12.5,0.1,0,222.1,36.3,8230.000,60.010,19.700,558.000,1933.000,21410.000,67.3, ,0.00,0.000,0.000,0.000, 
79,14/02/2023 10:43:24 (UTC-4:00),Normal, ,306.1,9.3,2847,301.6,9.3,2805,301.2,9.3,2801,10.9,0.1,0,221.5,36.2,8190.000,59.940,20.200,558.000,1934.000,21410.000,65.7, ,0.00,0.000,0.000,0.000, 
80,14/02/2023 10:48:28 (UTC-4:00),Normal, ,309.2,8.2,2535,293.7,8.6,2526,297.7,8.5,2530,11.2,0.1,0,221.8,32.4,7400.000,60.030,20.900,559.000,1934.000,21411.000,66.4, ,0.00,0.000,0.000,0.000, 
81,14/02/2023 10:53:32 (UTC-4:00),Normal, ,304.6,9.4,2863,300.1,9.4,2821,304.0,9.2,2797,9.4,0.1,0,223.1,36.2,8240.000,60.030,21.600,560.000,1935.000,21412.000,67.4, ,0.00,0.000,0.000,0.000, 
82,14/02/2023 10:58:39 (UTC-4:00),Normal, ,309.4,2.3,712,292.6,2.4,702,297.0,2.3,683,13.4,0.1,0,220.2,9.4,2050.000,60.030,22.200,560.000,1936.000,21412.000,67.7, ,0.00,0.000,0.000,0.000, 
83,14/02/2023 11:03:43 (UTC-4:00),Normal, ,310.4,9.9,3073,302.3,10.0,3023,302.3,10.0,3023,8.9,0.1,0,222.8,38.7,8850.000,59.990,22.700,561.000,1936.000,21413.000,65.4, ,0.00,0.000,0.000,0.000, 
84,14/02/2023 11:08:48 (UTC-4:00),Normal, ,301.4,9.8,2954,297.1,9.8,2912,301.4,9.6,2893,11.0,0.1,0,222.6,37.5,8520.000,59.950,23.400,562.000,1937.000,21414.000,67.8, ,0.00,0.000,0.000,0.000, 
85,14/02/2023 11:08:59 (UTC-4:00),Normal, ,301.4,9.8,2954,297.1,9.8,2912,301.4,9.6,2893,11.0,0.1,0,222.6,37.5,8520.000,59.950,23.400,562.000,1937.000,21414.000,67.8, ,0.00,0.000,0.000,0.000, 
86,14/02/2023 11:13:53 (UTC-4:00),Normal, ,311.8,9.8,3056,306.6,9.7,2974,299.6,10.0,2996,9.2,0.1,0,222.3,38.6,8780.000,60.010,24.000,562.000,1937.000,21414.000,67.2, ,0.00,0.000,0.000,0.000, 
87,14/02/2023 11:18:53 (UTC-4:00),Normal, ,302.0,10.0,3020,297.5,10.0,2975,296.5,10.0,2965,12.2,0.1,0,222.7,38.2,8690.000,60.030,24.600,563.000,1938.000,21415.000,69.3, ,0.00,0.000,0.000,0.000, 
88,14/02/2023 11:23:53 (UTC-4:00),Normal, ,313.4,10.2,3197,308.2,10.2,3144,307.5,10.2,3137,10.9,0.1,0,223.4,40.5,9230.000,60.000,25.300,563.000,1939.000,21415.000,71.5, ,0.00,0.000,0.000,0.000, 
89,14/02/2023 11:28:54 (UTC-4:00),Normal, ,309.5,8.2,2538,290.2,7.8,2264,307.7,8.5,2615,9.3,0.1,0,222.5,31.9,7250.000,60.010,25.800,564.000,1939.000,21416.000,67.3, ,0.00,0.000,0.000,0.000, 
90,14/02/2023 11:33:55 (UTC-4:00),Normal, ,334.2,10.2,3409,329.7,10.2,3363,329.1,10.2,3357,8.5,0.1,0,222.7,43.3,9840.000,60.010,26.500,565.000,1940.000,21417.000,69.1, ,0.00,0.000,0.000,0.000, 
91,14/02/2023 11:38:55 (UTC-4:00),Normal, ,321.5,10.2,3279,317.1,10.2,3234,316.5,10.2,3228,11.8,0.1,0,223.2,41.6,9480.000,60.030,27.000,565.000,1940.000,21417.000,67.6, ,0.00,0.000,0.000,0.000, 
92,14/02/2023 11:43:55 (UTC-4:00),Normal, ,314.3,10.2,3206,308.2,10.2,3144,306.1,10.2,3122,8.3,0.1,0,223.4,40.2,9180.000,60.020,27.700,566.000,1941.000,21418.000,69.2, ,0.00,0.000,0.000,0.000, 
93,14/02/2023 11:48:55 (UTC-4:00),Normal, ,325.3,10.2,3318,319.1,10.2,3255,317.3,10.2,3236,13.0,0.1,0,223.2,41.8,9520.000,60.020,28.200,566.000,1942.000,21418.000,68.0, ,0.00,0.000,0.000,0.000, 
94,14/02/2023 11:53:56 (UTC-4:00),Normal, ,326.5,3.9,1273,318.1,3.9,1241,321.9,3.8,1223,13.8,0.1,0,221.3,16.2,3680.000,60.010,28.600,567.000,1942.000,21419.000,63.5, ,0.00,0.000,0.000,0.000, 
95,14/02/2023 11:58:56 (UTC-4:00),Normal, ,326.2,4.3,1403,321.8,4.2,1352,317.7,4.2,1334,12.3,0.1,0,221.1,18.0,4040.000,59.970,29.100,567.000,1943.000,21419.000,63.1, ,0.00,0.000,0.000,0.000, 
96,14/02/2023 12:03:56 (UTC-4:00),Normal, ,327.6,4.1,1343,323.3,4.0,1293,323.2,4.0,1293,10.4,0.1,0,221.8,17.2,3850.000,60.010,29.500,568.000,1943.000,21420.000,59.5, ,0.00,0.000,0.000,0.000, 
97,14/02/2023 12:08:56 (UTC-4:00),Normal, ,336.0,8.6,2890,323.3,8.7,2813,330.7,8.2,2712,13.4,0.1,0,222.0,36.2,8170.000,59.940,30.000,568.000,1943.000,21420.000,61.0, ,0.00,0.000,0.000,0.000, 
98,14/02/2023 12:13:56 (UTC-4:00),Normal, ,330.8,10.2,3374,325.4,10.2,3319,325.6,10.2,3321,9.1,0.1,0,222.0,43.0,9740.000,59.960,30.700,569.000,1944.000,21421.000,66.0, ,0.00,0.000,0.000,0.000, 
99,14/02/2023 12:19:02 (UTC-4:00),Normal, ,315.6,10.2,3219,310.6,10.2,3168,310.5,10.2,3167,8.6,0.1,0,223.1,40.7,9270.000,59.970,31.500,570.000,1945.000,21422.000,68.5, ,0.00,0.000,0.000,0.000, 
100,14/02/2023 12:19:26 (UTC-4:00),Normal, ,315.6,10.2,3219,310.6,10.2,3168,310.5,10.2,3167,8.6,0.1,0,223.1,40.7,9270.000,59.970,31.500,570.000,1945.000,21422.000,68.5, ,0.00,0.000,0.000,0.000, 
101,14/02/2023 12:24:06 (UTC-4:00),Normal, ,312.2,9.5,2966,307.7,9.5,2923,303.9,9.6,2917,10.1,0.1,0,222.9,37.7,8570.000,59.970,32.100,570.000,1946.000,21422.000,68.3, ,0.00,0.000,0.000,0.000, 
102,14/02/2023 12:29:10 (UTC-4:00),Normal, ,312.9,9.5,2973,308.5,9.5,2931,308.4,9.5,2930,10.0,0.1,0,222.4,38.0,8600.000,59.970,32.600,571.000,1946.000,21423.000,66.1, ,0.00,0.000,0.000,0.000, 
103,14/02/2023 12:29:21 (UTC-4:00),Normal, ,312.9,9.5,2973,308.5,9.5,2931,308.4,9.5,2930,10.0,0.1,0,222.4,38.0,8600.000,59.970,32.600,571.000,1946.000,21423.000,66.1, ,0.00,0.000,0.000,0.000, 
104,14/02/2023 12:34:14 (UTC-4:00),Normal, ,318.2,8.4,2673,309.4,8.4,2599,313.2,8.2,2568,8.9,0.1,0,221.6,33.9,7630.000,59.960,33.300,571.000,1947.000,21423.000,68.0, ,0.00,0.000,0.000,0.000, 
105,14/02/2023 12:39:18 (UTC-4:00),Normal, ,310.6,8.9,2764,306.0,8.9,2723,305.9,8.9,2723,8.3,0.1,0,221.0,35.3,7990.000,59.990,34.000,572.000,1947.000,21424.000,68.9, ,0.00,0.000,0.000,0.000, 
106,14/02/2023 12:39:29 (UTC-4:00),Normal, ,310.6,8.9,2764,306.0,8.9,2723,305.9,8.9,2723,8.3,0.1,0,221.0,35.3,7990.000,59.990,34.000,572.000,1947.000,21424.000,68.9, ,0.00,0.000,0.000,0.000, 
107,14/02/2023 12:39:55 (UTC-4:00),Normal, ,310.5,8.9,2763,302.2,9.0,2720,302.1,9.0,2719,11.8,0.1,0,221.2,35.3,7980.000,59.980,34.000,572.000,1947.000,21424.000,69.0, ,0.00,0.000,0.000,0.000, 
108,14/02/2023 12:45:21 (UTC-4:00),Normal, ,314.3,2.1,660,309.9,2.0,620,309.7,1.9,588,10.2,0.1,0,218.9,8.3,1780.000,60.000,34.500,573.000,1948.000,21425.000,64.3, ,0.00,0.000,0.000,0.000, 
109,14/02/2023 12:50:22 (UTC-4:00),Normal, ,319.5,8.9,2844,311.3,8.9,2771,311.2,8.9,2770,13.2,0.1,0,220.6,36.4,8180.000,60.000,35.100,573.000,1949.000,21425.000,67.3, ,0.00,0.000,0.000,0.000, 
110,14/02/2023 12:55:23 (UTC-4:00),Normal, ,316.6,8.4,2659,308.2,8.4,2589,311.9,8.3,2589,12.5,0.1,0,220.1,34.1,7660.000,59.960,35.800,574.000,1949.000,21426.000,68.3, ,0.00,0.000,0.000,0.000, 
111,14/02/2023 13:00:23 (UTC-4:00),Normal, ,322.0,8.2,2640,317.5,8.2,2604,313.5,8.3,2602,12.0,0.1,0,219.9,34.2,7690.000,59.940,36.400,575.000,1950.000,21427.000,67.4, ,0.00,0.000,0.000,0.000, 
112,14/02/2023 13:05:24 (UTC-4:00),Normal, ,319.2,8.2,2617,311.0,8.3,2581,310.9,8.2,2549,12.4,0.1,0,219.2,33.9,7590.000,59.960,37.100,575.000,1951.000,21427.000,68.1, ,0.00,0.000,0.000,0.000, 
113,14/02/2023 13:10:25 (UTC-4:00),Normal, ,313.9,8.3,2605,309.4,8.3,2568,309.3,8.3,2567,8.8,0.1,0,219.8,33.6,7570.000,59.970,37.700,576.000,1951.000,21428.000,68.1, ,0.00,0.000,0.000,0.000, 
114,14/02/2023 13:15:26 (UTC-4:00),Normal, ,322.4,8.1,2611,314.1,8.1,2544,310.1,8.1,2512,8.3,0.1,0,220.2,33.3,7480.000,59.970,38.300,576.000,1952.000,21428.000,68.2, ,0.00,0.000,0.000,0.000, 
115,14/02/2023 13:20:26 (UTC-4:00),Normal, ,317.8,8.5,2701,313.5,8.5,2665,305.5,8.6,2627,12.5,0.1,0,219.7,34.8,7810.000,59.960,38.900,577.000,1952.000,21429.000,66.1, ,0.00,0.000,0.000,0.000, 
116,14/02/2023 13:25:29 (UTC-4:00),Normal, ,320.2,8.3,2658,311.9,8.4,2620,315.5,8.2,2587,13.7,0.1,0,222.9,34.1,7700.000,59.990,39.500,578.000,1953.000,21430.000,67.2, ,0.00,0.000,0.000,0.000, 
117,14/02/2023 13:30:34 (UTC-4:00),Normal, ,316.5,8.3,2627,308.3,8.4,2590,308.1,8.3,2557,12.8,0.1,0,221.8,33.5,7570.000,59.960,40.200,578.000,1954.000,21430.000,67.6, ,0.00,0.000,0.000,0.000, 
118,14/02/2023 13:35:38 (UTC-4:00),Normal, ,314.5,8.9,2799,306.2,9.0,2756,309.8,8.8,2726,11.9,0.1,0,222.2,35.6,8060.000,59.930,40.600,579.000,1954.000,21431.000,66.1, ,0.00,0.000,0.000,0.000, 
119,14/02/2023 13:40:43 (UTC-4:00),Normal, ,320.5,8.0,2564,312.2,8.1,2529,312.1,8.1,2528,13.1,0.1,0,222.2,32.6,7440.000,59.990,41.200,579.000,1955.000,21431.000,64.5, ,0.00,0.000,0.000,0.000, 
120,14/02/2023 13:45:48 (UTC-4:00),Normal, ,311.6,8.0,2493,303.4,8.0,2427,311.0,7.8,2426,13.6,0.1,0,221.2,31.9,7190.000,59.930,41.800,580.000,1955.000,21432.000,65.4, ,0.00,0.000,0.000,0.000, 
121,14/02/2023 13:50:53 (UTC-4:00),Normal, ,305.9,1.7,520,305.5,1.6,489,305.4,1.6,489,11.5,0.1,0,218.5,6.7,1380.000,59.930,42.300,580.000,1956.000,21432.000,64.5, ,0.00,0.000,0.000,0.000, 
122,14/02/2023 13:51:03 (UTC-4:00),Normal, ,305.9,1.7,520,305.5,1.6,489,305.4,1.6,489,11.5,0.1,0,218.5,6.7,1380.000,59.930,42.300,580.000,1956.000,21432.000,64.5, ,0.00,0.000,0.000,0.000, 
123,14/02/2023 13:55:58 (UTC-4:00),Normal, ,327.9,7.3,2394,311.4,7.5,2336,315.0,7.3,2300,10.6,0.1,0,220.4,30.5,6840.000,59.950,42.600,581.000,1956.000,21433.000,59.9, ,0.00,0.000,0.000,0.000, 
124,14/02/2023 14:01:03 (UTC-4:00),Normal, ,307.9,2.7,831,323.2,2.4,776,310.7,2.6,808,12.3,0.1,0,219.6,10.7,2350.000,60.000,43.000,581.000,1956.000,21433.000,60.9, ,0.00,0.000,0.000,0.000, 
125,14/02/2023 14:06:07 (UTC-4:00),Normal, ,329.5,8.0,2636,321.1,8.0,2569,324.9,7.7,2502,10.3,0.1,0,221.0,33.3,7510.000,60.030,43.300,581.000,1957.000,21433.000,57.5, ,0.00,0.000,0.000,0.000, 
126,14/02/2023 14:11:12 (UTC-4:00),Normal, ,323.9,1.9,615,323.5,1.8,582,327.3,1.8,589,13.6,0.1,0,217.8,8.1,1710.000,60.010,43.600,582.000,1957.000,21434.000,56.1, ,0.00,0.000,0.000,0.000, 
127,14/02/2023 14:16:19 (UTC-4:00),Normal, ,328.0,2.5,820,323.7,2.5,809,323.6,2.5,809,9.3,0.1,0,218.3,11.0,2400.000,59.970,43.900,582.000,1957.000,21434.000,55.9, ,0.00,0.000,0.000,0.000, 
128,14/02/2023 14:21:23 (UTC-4:00),Normal, ,329.7,2.4,791,321.4,2.5,804,317.4,2.5,794,9.2,0.1,0,218.0,10.7,2350.000,59.960,44.200,582.000,1958.000,21434.000,53.6, ,0.00,0.000,0.000,0.000, 
129,14/02/2023 14:26:29 (UTC-4:00),Normal, ,337.8,3.3,1115,333.4,3.3,1100,333.2,3.3,1100,10.3,0.1,0,218.9,14.8,3280.000,60.020,44.400,583.000,1958.000,21435.000,51.6, ,0.00,0.000,0.000,0.000, 
130,14/02/2023 14:31:33 (UTC-4:00),Normal, ,332.2,3.0,997,327.8,2.9,951,331.7,2.9,962,10.4,0.1,0,219.0,13.1,2870.000,60.000,44.700,583.000,1958.000,21435.000,51.3, ,0.00,0.000,0.000,0.000, 
131,14/02/2023 14:36:37 (UTC-4:00),Normal, ,333.9,2.5,835,329.5,2.4,791,329.4,2.4,791,12.5,0.1,0,218.0,10.9,2380.000,59.980,44.900,583.000,1958.000,21435.000,49.7, ,0.00,0.000,0.000,0.000, 
132,14/02/2023 14:41:43 (UTC-4:00),Normal, ,340.1,2.0,680,335.6,2.0,671,335.5,1.9,637,9.4,0.1,0,217.5,9.1,1940.000,59.990,45.100,583.000,1959.000,21435.000,48.1, ,0.00,0.000,0.000,0.000, 
133,14/02/2023 14:46:47 (UTC-4:00),Normal, ,342.1,2.0,684,333.7,2.0,667,333.6,1.9,634,15.3,0.1,0,218.8,8.9,1920.000,60.020,45.200,583.000,1959.000,21435.000,46.9, ,0.00,0.000,0.000,0.000, 
134,14/02/2023 14:51:52 (UTC-4:00),Normal, ,338.2,2.0,676,337.8,1.9,642,329.7,1.9,626,14.5,0.1,0,218.9,8.8,1890.000,60.000,45.400,584.000,1959.000,21436.000,46.0, ,0.00,0.000,0.000,0.000, 
135,14/02/2023 14:56:57 (UTC-4:00),Normal, ,339.9,1.8,612,335.5,1.8,604,339.4,1.7,577,14.7,0.1,0,217.8,8.2,1740.000,60.030,45.500,584.000,1959.000,21436.000,45.2, ,0.00,0.000,0.000,0.000, 
136,14/02/2023 14:57:08 (UTC-4:00),Normal, ,339.9,1.8,612,335.5,1.8,604,339.4,1.7,577,14.7,0.1,0,217.8,8.2,1740.000,60.030,45.500,584.000,1959.000,21436.000,45.2, ,0.00,0.000,0.000,0.000, 
137,14/02/2023 15:02:00 (UTC-4:00),Normal, ,348.0,1.6,557,339.6,1.6,543,331.5,1.6,530,13.3,0.1,0,218.6,7.1,1500.000,60.030,45.700,584.000,1959.000,21436.000,44.3, ,0.00,0.000,0.000,0.000, 
138,14/02/2023 15:07:04 (UTC-4:00),Normal, ,330.1,1.3,429,329.6,1.2,396,329.5,1.2,395,10.7,0.1,0,218.4,6.1,1230.000,60.010,45.800,584.000,1959.000,21436.000,43.4, ,0.00,0.000,0.000,0.000, 
139,14/02/2023 15:12:09 (UTC-4:00),Normal, ,352.0,1.1,387,331.6,1.1,365,327.5,1.1,360,10.4,0.1,0,217.3,5.6,1120.000,60.000,45.900,584.000,1959.000,21436.000,42.5, ,0.00,0.000,0.000,0.000, 
140,14/02/2023 15:17:14 (UTC-4:00),Normal, ,344.0,1.1,378,331.5,1.0,332,327.4,1.0,327,16.5,0.1,0,218.1,5.3,1060.000,60.020,46.000,584.000,1959.000,21436.000,41.8, ,0.00,0.000,0.000,0.000, 
141,14/02/2023 15:17:45 (UTC-4:00),Normal, ,345.9,1.1,380,341.5,1.0,342,325.3,1.0,325,15.7,0.1,0,218.6,5.2,1040.000,60.050,46.000,584.000,1959.000,21436.000,41.7, ,0.00,0.000,0.000,0.000, 
142,14/02/2023 15:23:04 (UTC-4:00),Normal, ,354.0,1.1,389,353.6,1.0,354,353.5,1.0,354,12.2,0.1,0,219.1,5.5,1100.000,60.010,46.100,584.000,1960.000,21436.000,41.1, ,0.00,0.000,0.000,0.000, 
143,14/02/2023 15:28:05 (UTC-4:00),Normal, ,350.0,1.1,385,349.6,1.0,350,349.5,0.9,315,16.6,0.1,0,219.0,5.3,1050.000,60.050,46.200,584.000,1960.000,21436.000,40.7, ,0.00,0.000,0.000,0.000, 
144,14/02/2023 15:33:05 (UTC-4:00),Normal, ,338.1,1.1,372,341.7,1.0,342,345.6,0.9,311,16.4,0.1,0,218.1,5.3,1020.000,59.980,46.300,584.000,1960.000,21436.000,40.3, ,0.00,0.000,0.000,0.000, 
145,14/02/2023 15:38:05 (UTC-4:00),Normal, ,354.1,1.1,390,357.6,1.0,358,357.5,1.0,358,11.3,0.1,0,218.8,5.5,1100.000,60.020,46.300,584.000,1960.000,21436.000,40.1, ,0.00,0.000,0.000,0.000, 
146,14/02/2023 15:43:05 (UTC-4:00),Normal, ,346.0,1.1,381,345.6,1.0,346,353.5,0.9,318,14.7,0.1,0,218.9,5.3,1040.000,60.000,46.400,585.000,1960.000,21437.000,39.9, ,0.00,0.000,0.000,0.000, 
147,14/02/2023 15:48:05 (UTC-4:00),Normal, ,345.9,1.0,346,337.5,0.9,304,333.5,0.9,300,13.7,0.1,0,219.1,4.9,920.000,60.030,46.500,585.000,1960.000,21437.000,39.5, ,0.00,0.000,0.000,0.000, 
148,14/02/2023 15:53:07 (UTC-4:00),Normal, ,346.0,0.8,277,345.5,0.7,242,333.5,0.7,233,12.0,0.1,0,217.4,4.1,720.000,59.990,46.600,585.000,1960.000,21437.000,38.9, ,0.00,0.000,0.000,0.000, 
149,14/02/2023 15:58:07 (UTC-4:00),Normal, ,339.5,0.4,136,335.4,0.3,101,339.2,0.3,102,11.3,0.1,0,218.9,3.1,370.000,60.030,46.600,585.000,1960.000,21437.000,38.3, ,0.00,0.000,0.000,0.000, 
150,14/02/2023 15:58:18 (UTC-4:00),Normal, ,339.5,0.4,136,335.4,0.3,101,339.2,0.3,102,11.3,0.1,0,218.9,3.1,370.000,60.030,46.600,585.000,1960.000,21437.000,38.3, ,0.00,0.000,0.000,0.000, 
151,14/02/2023 16:03:07 (UTC-4:00),Normal, ,325.9,0.3,98,321.5,0.3,96,329.4,0.3,99,13.4,0.1,0,218.9,2.9,280.000,60.030,46.700,585.000,1960.000,21437.000,37.5, ,0.00,0.000,0.000,0.000, 
152,14/02/2023 16:08:07 (UTC-4:00),Normal, ,329.8,0.3,99,317.5,0.2,64,321.3,0.2,64,9.8,0.1,0,218.9,2.8,240.000,59.950,46.700,585.000,1960.000,21437.000,36.9, ,0.00,0.000,0.000,0.000, 
153,14/02/2023 16:13:08 (UTC-4:00),Normal, ,334.2,0.3,100,314.0,0.2,63,313.6,0.2,63,15.8,0.1,0,218.4,2.8,230.000,59.940,46.700,585.000,1960.000,21437.000,36.4, ,0.00,0.000,0.000,0.000, 
154,14/02/2023 16:18:08 (UTC-4:00),Normal, ,330.0,0.3,99,325.6,0.3,98,333.6,0.2,67,11.1,0.1,0,217.5,2.8,260.000,60.000,46.700,585.000,1960.000,21437.000,36.1, ,0.00,0.000,0.000,0.000, 
155,14/02/2023 16:23:08 (UTC-4:00),Normal, ,328.1,0.3,98,327.7,0.3,98,327.7,0.2,66,12.2,0.1,0,217.5,2.8,260.000,60.000,46.700,585.000,1960.000,21437.000,35.8, ,0.00,0.000,0.000,0.000, 
156,14/02/2023 16:28:08 (UTC-4:00),Normal, ,331.8,0.4,133,327.5,0.3,98,331.3,0.3,99,13.0,0.1,0,217.4,2.9,300.000,59.950,46.800,585.000,1960.000,21437.000,35.6, ,0.00,0.000,0.000,0.000, 
157,14/02/2023 16:33:08 (UTC-4:00),Normal, ,344.1,0.4,138,339.7,0.4,136,335.7,0.4,134,16.0,0.1,0,217.4,3.1,370.000,59.990,46.800,585.000,1960.000,21437.000,35.4, ,0.00,0.000,0.000,0.000, 
158,14/02/2023 16:38:09 (UTC-4:00),Normal, ,339.7,0.4,136,339.4,0.3,102,335.2,0.3,101,12.1,0.1,0,216.9,3.0,340.000,59.980,46.800,585.000,1960.000,21437.000,35.3, ,0.00,0.000,0.000,0.000, 
159,14/02/2023 16:43:12 (UTC-4:00),Normal, ,341.7,0.4,137,337.4,0.3,101,337.2,0.3,101,11.8,0.1,0,217.4,3.0,350.000,59.970,46.800,585.000,1960.000,21437.000,35.0, ,0.00,0.000,0.000,0.000, 
160,14/02/2023 16:48:16 (UTC-4:00),Normal, ,338.1,0.4,135,337.7,0.3,101,341.6,0.3,102,15.5,0.1,0,217.5,2.9,320.000,59.990,46.900,585.000,1960.000,21437.000,34.8, ,0.00,0.000,0.000,0.000, 
161,14/02/2023 16:48:27 (UTC-4:00),Normal, ,338.1,0.4,135,337.7,0.3,101,341.6,0.3,102,15.5,0.1,0,217.5,2.9,320.000,59.990,46.900,585.000,1960.000,21437.000,34.8, ,0.00,0.000,0.000,0.000, 
162,14/02/2023 16:53:21 (UTC-4:00),Normal, ,337.9,0.3,101,321.6,0.2,64,317.4,0.2,63,13.7,0.1,0,217.4,2.8,230.000,60.040,46.900,585.000,1960.000,21437.000,34.6, ,0.00,0.000,0.000,0.000, 
163,14/02/2023 16:58:28 (UTC-4:00),Normal, ,330.0,0.2,66,321.6,0.1,32,311.7,0.1,31,10.1,0.1,0,217.9,2.6,150.000,60.050,46.900,585.000,1960.000,21437.000,34.4, ,0.00,0.000,0.000,0.000, 
164,14/02/2023 17:03:31 (UTC-4:00),Normal, ,312.0,0.2,62,310.7,0.1,31,308.1,0.1,31,10.9,0.1,0,218.8,2.6,90.000,60.040,46.900,585.000,1960.000,21437.000,34.2, ,0.00,0.000,0.000,0.000, 
165,14/02/2023 17:08:34 (UTC-4:00),Normal, ,307.0,0.1,31,309.8,0.1,31,305.5,0.1,31,14.5,0.1,0,218.4,2.6,40.000,59.980,46.900,585.000,1960.000,21437.000,34.0, ,0.00,0.000,0.000,0.000, 
166,14/02/2023 17:13:38 (UTC-4:00),Normal, ,306.8,0.1,31,301.8,0.1,30,301.2,0.1,30,10.3,0.1,0,218.4,2.6,20.000,59.980,46.900,585.000,1960.000,21437.000,33.8, ,0.00,0.000,0.000,0.000, 
167,14/02/2023 17:18:43 (UTC-4:00),Normal, ,298.5,0.1,30,296.1,0.1,30,298.1,0.1,30,16.8,0.1,0,218.2,2.5,20.000,59.980,46.900,585.000,1960.000,21437.000,33.6, ,0.00,0.000,0.000,0.000, 
168,14/02/2023 17:23:47 (UTC-4:00),Normal, ,292.8,0.1,29,292.6,0.1,29,291.5,0.1,29,13.4,0.1,0,218.5,2.5,20.000,60.050,46.900,585.000,1960.000,21437.000,33.5, ,0.00,0.000,0.000,0.000, 
169,14/02/2023 17:28:51 (UTC-4:00),Normal, ,288.2,0.1,29,287.8,0.1,29,350.9,0.1,35,16.8,0.1,0,218.1,2.6,20.000,59.990,46.900,585.000,1960.000,21437.000,33.5, ,0.00,0.000,0.000,0.000, 
170,14/02/2023 17:29:16 (UTC-4:00),Normal, ,288.2,0.1,29,287.8,0.1,29,350.9,0.1,35,16.8,0.1,0,218.1,2.6,20.000,59.990,46.900,585.000,1960.000,21437.000,33.5, ,0.00,0.000,0.000,0.000, 
171,14/02/2023 17:33:55 (UTC-4:00),Normal, ,285.8,0.1,29,285.6,0.1,29,284.8,0.1,28,15.2,0.1,0,217.2,2.5,20.000,60.000,46.900,585.000,1960.000,21437.000,33.3, ,0.00,0.000,0.000,0.000, 
172,14/02/2023 17:38:59 (UTC-4:00),Normal, ,278.9,0.1,28,278.9,0.1,28,278.1,0.1,28,11.1,0.1,0,217.2,2.6,20.000,60.060,46.900,585.000,1960.000,21437.000,33.3, ,0.00,0.000,0.000,0.000, 
173,14/02/2023 17:44:03 (UTC-4:00),Normal, ,334.4,0.1,33,270.5,0.1,27,273.7,0.1,27,16.7,0.1,0,218.7,2.6,20.000,59.950,46.900,585.000,1960.000,21437.000,33.2, ,0.00,0.000,0.000,0.000, 
174,14/02/2023 17:49:08 (UTC-4:00),Normal, ,252.0,0.1,25,254.1,0.1,25,250.0,0.1,25,10.4,0.1,0,218.3,2.6,20.000,59.940,46.900,585.000,1960.000,21437.000,33.1, ,0.00,0.000,0.000,0.000, 
175,14/02/2023 17:54:08 (UTC-4:00),Normal, ,238.4,0.1,24,240.7,0.1,24,236.3,0.1,24,14.9,0.1,0,218.6,2.6,20.000,60.040,46.900,585.000,1960.000,21437.000,33.1, ,0.00,0.000,0.000,0.000, 
176,14/02/2023 17:59:08 (UTC-4:00),Normal, ,191.6,0.1,19,197.7,0.1,20,183.1,0.1,18,13.6,0.1,0,217.6,2.6,20.000,60.020,47.000,585.000,1960.000,21437.000,33.0, ,0.00,0.000,0.000,0.000, 
