Inverter All History Report_27/06/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,27/06/2022 05:50:35 (UTC-4:00),Normal, ,97.8,0.1,10,99.5,0.1,10,99.2,0.1,10,2.9,0.1,0,220.3,0.0,20.000,60.020,0.000,717.000,7062.000,11823.000,19.3, ,0.00,0.000,0.000,0.000, 
2,27/06/2022 05:55:35 (UTC-4:00),Normal, ,297.5,0.1,30,296.7,0.1,30,297.0,0.1,30,13.7,0.1,0,222.1,2.6,20.000,60.010,0.000,717.000,7062.000,11823.000,20.0, ,0.00,0.000,0.000,0.000, 
3,27/06/2022 06:00:35 (UTC-4:00),Normal, ,304.1,0.1,30,303.2,0.1,30,303.4,0.1,30,14.3,0.1,0,219.3,2.6,20.000,60.000,0.000,717.000,7062.000,11823.000,20.4, ,0.00,0.000,0.000,0.000, 
4,27/06/2022 06:05:37 (UTC-4:00),Normal, ,312.8,0.1,31,311.9,0.1,31,312.3,0.1,31,10.9,0.1,0,218.8,2.5,20.000,59.950,0.000,717.000,7062.000,11823.000,20.8, ,0.00,0.000,0.000,0.000, 
5,27/06/2022 06:10:40 (UTC-4:00),Normal, ,317.4,0.1,32,326.9,0.1,33,327.1,0.1,33,18.3,0.1,0,218.4,2.6,60.000,59.970,0.000,717.000,7062.000,11823.000,21.1, ,0.00,0.000,0.000,0.000, 
6,27/06/2022 06:15:47 (UTC-4:00),Normal, ,317.4,0.2,63,324.0,0.1,32,324.4,0.1,32,14.5,0.1,0,220.5,2.6,100.000,60.040,0.000,717.000,7062.000,11823.000,21.4, ,0.00,0.000,0.000,0.000, 
7,27/06/2022 06:20:50 (UTC-4:00),Normal, ,317.0,0.2,63,326.1,0.1,33,326.8,0.1,33,11.4,0.1,0,220.4,2.6,160.000,60.020,0.000,717.000,7062.000,11823.000,21.8, ,0.00,0.000,0.000,0.000, 
8,27/06/2022 06:25:53 (UTC-4:00),Normal, ,389.2,0.2,78,326.3,0.2,65,326.9,0.2,65,14.8,0.1,0,220.5,2.7,200.000,60.030,0.000,717.000,7062.000,11823.000,22.1, ,0.00,0.000,0.000,0.000, 
9,27/06/2022 06:30:57 (UTC-4:00),Normal, ,357.4,0.3,107,326.6,0.2,65,351.3,0.3,105,16.4,0.1,0,219.9,2.8,260.000,60.000,0.100,717.000,7062.000,11823.000,22.3, ,0.00,0.000,0.000,0.000, 
10,27/06/2022 06:36:01 (UTC-4:00),Normal, ,337.8,0.4,135,326.5,0.2,65,346.9,0.3,104,17.5,0.1,0,219.7,2.9,300.000,60.010,0.100,717.000,7062.000,11823.000,22.8, ,0.00,0.000,0.000,0.000, 
11,27/06/2022 06:36:12 (UTC-4:00),Normal, ,337.8,0.4,135,326.5,0.2,65,346.9,0.3,104,17.5,0.1,0,219.7,2.9,300.000,60.010,0.100,717.000,7062.000,11823.000,22.8, ,0.00,0.000,0.000,0.000, 
12,27/06/2022 06:41:07 (UTC-4:00),Normal, ,309.0,0.6,185,286.3,0.3,86,362.9,0.4,145,11.9,0.1,0,219.6,3.3,450.000,59.980,0.100,717.000,7062.000,11823.000,23.2, ,0.00,0.000,0.000,0.000, 
13,27/06/2022 06:46:11 (UTC-4:00),Normal, ,331.5,0.6,199,280.5,0.3,84,353.0,0.4,141,11.3,0.1,0,219.0,3.3,460.000,59.980,0.100,717.000,7062.000,11823.000,23.5, ,0.00,0.000,0.000,0.000, 
14,27/06/2022 06:51:14 (UTC-4:00),Normal, ,333.4,0.8,267,254.5,0.6,153,351.0,0.6,211,17.0,0.1,0,219.5,3.8,640.000,60.030,0.200,717.000,7062.000,11824.000,23.9, ,0.00,0.000,0.000,0.000, 
15,27/06/2022 06:56:18 (UTC-4:00),Normal, ,341.4,0.9,307,258.5,0.6,155,371.0,0.6,223,10.6,0.1,0,219.8,4.0,680.000,60.010,0.200,717.000,7062.000,11824.000,24.3, ,0.00,0.000,0.000,0.000, 
16,27/06/2022 07:01:22 (UTC-4:00),Normal, ,333.3,1.2,400,262.4,1.0,262,387.0,0.9,348,18.0,0.1,0,219.8,4.8,930.000,60.020,0.300,717.000,7063.000,11824.000,25.0, ,0.00,0.000,0.000,0.000, 
17,27/06/2022 07:06:25 (UTC-4:00),Normal, ,349.4,1.0,349,262.3,0.9,236,383.0,0.8,306,17.0,0.1,0,220.1,4.6,860.000,60.010,0.400,717.000,7063.000,11824.000,25.6, ,0.00,0.000,0.000,0.000, 
18,27/06/2022 07:11:25 (UTC-4:00),Normal, ,367.3,1.3,477,288.4,1.2,346,384.9,1.0,385,18.0,0.1,0,219.5,5.7,1160.000,59.990,0.500,718.000,7063.000,11824.000,26.0, ,0.00,0.000,0.000,0.000, 
19,27/06/2022 07:16:25 (UTC-4:00),Normal, ,369.4,1.6,591,286.5,1.3,372,387.1,1.3,503,16.6,0.1,0,219.0,6.4,1330.000,59.970,0.600,718.000,7063.000,11824.000,26.8, ,0.00,0.000,0.000,0.000, 
20,27/06/2022 07:21:25 (UTC-4:00),Normal, ,369.3,1.7,628,278.4,1.3,362,398.9,1.4,558,13.7,0.1,0,218.8,6.9,1440.000,59.990,0.700,718.000,7063.000,11824.000,27.5, ,0.00,0.000,0.000,0.000, 
21,27/06/2022 07:26:25 (UTC-4:00),Normal, ,365.3,1.8,658,282.4,1.5,424,402.8,1.5,604,16.1,0.1,0,218.9,7.5,1590.000,59.980,0.800,718.000,7063.000,11824.000,28.3, ,0.00,0.000,0.000,0.000, 
22,27/06/2022 07:31:25 (UTC-4:00),Normal, ,375.4,2.0,751,336.5,1.6,538,397.0,1.7,675,12.1,0.1,0,219.1,8.6,1850.000,60.010,1.000,718.000,7063.000,11824.000,29.1, ,0.00,0.000,0.000,0.000, 
23,27/06/2022 07:36:24 (UTC-4:00),Normal, ,377.3,1.9,717,342.4,1.7,582,391.0,1.6,626,11.3,0.1,0,219.2,8.7,1880.000,60.020,1.100,718.000,7063.000,11824.000,29.9, ,0.00,0.000,0.000,0.000, 
24,27/06/2022 07:41:24 (UTC-4:00),Normal, ,369.2,1.7,628,354.2,1.5,531,390.8,1.4,547,12.2,0.1,0,219.6,7.5,1590.000,60.050,1.300,718.000,7064.000,11825.000,30.3, ,0.00,0.000,0.000,0.000, 
25,27/06/2022 07:46:27 (UTC-4:00),Normal, ,373.5,2.2,822,390.6,1.9,742,387.1,0.5,194,16.5,0.1,0,219.7,8.1,1750.000,60.040,1.400,718.000,7064.000,11825.000,30.7, ,0.00,0.000,0.000,0.000, 
26,27/06/2022 07:51:26 (UTC-4:00),Normal, ,365.8,1.7,622,378.2,2.0,756,378.8,2.0,758,13.4,0.1,0,219.3,9.5,2070.000,60.070,1.600,719.000,7064.000,11825.000,31.3, ,0.00,0.000,0.000,0.000, 
27,27/06/2022 07:56:26 (UTC-4:00),Normal, ,369.2,2.6,960,382.4,2.3,880,378.9,2.2,834,17.5,0.1,0,219.1,11.9,2620.000,60.090,1.800,719.000,7064.000,11825.000,31.6, ,0.00,0.000,0.000,0.000, 
28,27/06/2022 08:01:27 (UTC-4:00),Normal, ,347.5,2.0,695,360.3,2.3,829,368.8,2.2,811,14.5,0.1,0,219.9,10.4,2280.000,60.100,2.000,719.000,7064.000,11825.000,32.3, ,0.00,0.000,0.000,0.000, 
29,27/06/2022 08:06:27 (UTC-4:00),Normal, ,387.3,2.8,1084,356.4,2.5,891,372.9,2.4,895,17.6,0.1,0,219.5,12.8,2830.000,60.060,2.200,719.000,7064.000,11826.000,32.9, ,0.00,0.000,0.000,0.000, 
30,27/06/2022 08:11:28 (UTC-4:00),Normal, ,395.3,2.7,1067,360.3,2.6,937,368.8,2.5,922,12.9,0.1,0,221.3,12.8,2840.000,60.000,2.400,719.000,7065.000,11826.000,33.7, ,0.00,0.000,0.000,0.000, 
31,27/06/2022 08:16:32 (UTC-4:00),Normal, ,336.3,2.5,841,356.5,2.8,998,369.0,2.7,996,10.6,0.1,0,221.3,12.4,2760.000,60.000,2.700,720.000,7065.000,11826.000,34.0, ,0.00,0.000,0.000,0.000, 
32,27/06/2022 08:16:43 (UTC-4:00),Normal, ,336.3,2.5,841,356.5,2.8,998,369.0,2.7,996,10.6,0.1,0,221.3,12.4,2760.000,60.000,2.700,720.000,7065.000,11826.000,34.0, ,0.00,0.000,0.000,0.000, 
33,27/06/2022 08:21:37 (UTC-4:00),Normal, ,343.1,3.2,1098,356.2,2.8,997,368.7,2.8,1032,14.0,0.1,0,221.4,13.7,3060.000,60.020,2.900,720.000,7065.000,11826.000,34.6, ,0.00,0.000,0.000,0.000, 
34,27/06/2022 08:26:42 (UTC-4:00),Normal, ,403.3,0.6,242,380.4,2.6,989,368.9,2.9,1070,11.0,0.1,0,221.0,10.3,2260.000,60.020,3.200,720.000,7065.000,11827.000,35.2, ,0.00,0.000,0.000,0.000, 
35,27/06/2022 08:31:44 (UTC-4:00),Normal, ,341.0,3.5,1194,374.4,2.8,1048,366.7,3.1,1137,11.5,0.1,0,221.8,14.8,3350.000,60.020,3.400,720.000,7066.000,11827.000,35.4, ,0.00,0.000,0.000,0.000, 
36,27/06/2022 08:36:48 (UTC-4:00),Normal, ,345.8,2.3,795,385.7,2.3,887,359.1,3.3,1185,10.4,0.1,0,221.0,12.4,2750.000,60.030,3.700,721.000,7066.000,11827.000,36.2, ,0.00,0.000,0.000,0.000, 
37,27/06/2022 08:41:52 (UTC-4:00),Normal, ,325.5,4.1,1335,334.6,3.5,1171,359.0,3.4,1221,11.0,0.1,0,221.5,16.4,3680.000,60.070,4.000,721.000,7066.000,11827.000,36.9, ,0.00,0.000,0.000,0.000, 
38,27/06/2022 08:46:57 (UTC-4:00),Normal, ,365.0,4.4,1606,326.4,3.6,1175,358.7,3.5,1255,15.9,0.1,0,220.5,17.7,3960.000,60.010,4.300,721.000,7067.000,11828.000,38.2, ,0.00,0.000,0.000,0.000, 
39,27/06/2022 08:47:31 (UTC-4:00),Normal, ,364.7,4.2,1532,341.6,3.2,1093,358.5,3.3,1183,12.7,0.1,0,221.0,16.9,3780.000,60.000,4.300,721.000,7067.000,11828.000,38.3, ,0.00,0.000,0.000,0.000, 
40,27/06/2022 08:52:51 (UTC-4:00),Normal, ,365.1,4.4,1606,326.4,3.3,1077,370.7,3.4,1260,15.1,0.1,0,220.9,17.3,3870.000,60.020,4.600,722.000,7067.000,11828.000,38.9, ,0.00,0.000,0.000,0.000, 
41,27/06/2022 08:57:51 (UTC-4:00),Normal, ,357.5,4.0,1430,358.7,2.0,717,363.1,3.0,1089,16.6,0.1,0,220.8,14.3,3190.000,60.030,4.900,722.000,7067.000,11828.000,39.7, ,0.00,0.000,0.000,0.000, 
42,27/06/2022 09:02:52 (UTC-4:00),Normal, ,357.3,4.6,1644,342.2,3.3,1129,366.9,3.5,1284,12.3,0.1,0,220.9,17.6,3970.000,60.020,5.300,722.000,7068.000,11829.000,40.2, ,0.00,0.000,0.000,0.000, 
43,27/06/2022 09:07:51 (UTC-4:00),Normal, ,355.1,5.0,1776,336.4,3.9,1312,368.6,3.7,1364,11.8,0.1,0,220.8,19.4,4340.000,60.040,5.600,723.000,7068.000,11829.000,40.9, ,0.00,0.000,0.000,0.000, 
44,27/06/2022 09:12:51 (UTC-4:00),Normal, ,354.5,4.7,1666,388.3,4.0,1553,372.7,3.7,1379,13.4,0.1,0,220.4,20.0,4510.000,60.020,6.000,723.000,7068.000,11829.000,41.9, ,0.00,0.000,0.000,0.000, 
45,27/06/2022 09:17:51 (UTC-4:00),Normal, ,351.0,5.1,1790,356.0,2.8,997,368.4,3.6,1326,13.6,0.1,0,220.6,18.0,4040.000,60.010,6.400,723.000,7069.000,11830.000,43.0, ,0.00,0.000,0.000,0.000, 
46,27/06/2022 09:22:51 (UTC-4:00),Normal, ,349.4,5.3,1852,326.8,4.6,1503,367.2,4.0,1469,10.9,0.1,0,220.4,21.0,4720.000,59.990,6.700,724.000,7069.000,11830.000,43.5, ,0.00,0.000,0.000,0.000, 
47,27/06/2022 09:27:55 (UTC-4:00),Normal, ,345.2,4.6,1588,334.3,4.5,1504,334.6,3.1,1037,16.0,0.1,0,220.4,18.3,4100.000,59.990,7.100,724.000,7069.000,11830.000,44.0, ,0.00,0.000,0.000,0.000, 
48,27/06/2022 09:33:02 (UTC-4:00),Normal, ,345.0,3.9,1346,330.3,3.6,1189,366.6,3.1,1136,14.9,0.1,0,220.4,16.2,3620.000,59.990,7.500,725.000,7070.000,11831.000,43.8, ,0.00,0.000,0.000,0.000, 
49,27/06/2022 09:38:04 (UTC-4:00),Normal, ,345.1,5.5,1898,354.1,5.5,1948,371.1,2.4,891,13.1,0.1,0,220.4,20.9,4570.000,60.000,7.900,725.000,7070.000,11831.000,44.7, ,0.00,0.000,0.000,0.000, 
50,27/06/2022 09:43:07 (UTC-4:00),Normal, ,341.6,4.7,1606,354.6,4.6,1631,315.3,3.7,1167,10.1,0.1,0,220.1,19.4,4330.000,59.980,8.300,725.000,7071.000,11832.000,45.2, ,0.00,0.000,0.000,0.000, 
51,27/06/2022 09:48:11 (UTC-4:00),Normal, ,341.6,5.5,1879,346.8,5.5,1907,327.2,4.6,1505,10.0,0.1,0,220.0,23.1,5190.000,60.000,8.700,726.000,7071.000,11832.000,45.8, ,0.00,0.000,0.000,0.000, 
52,27/06/2022 09:53:16 (UTC-4:00),Normal, ,342.8,5.4,1851,344.0,5.4,1858,329.0,4.4,1448,14.9,0.1,0,220.1,22.8,5090.000,60.010,9.100,726.000,7071.000,11832.000,46.6, ,0.00,0.000,0.000,0.000, 
53,27/06/2022 09:58:20 (UTC-4:00),Normal, ,337.7,5.7,1925,338.9,5.7,1932,331.3,4.6,1524,15.2,0.1,0,220.6,23.6,5310.000,60.070,9.600,727.000,7072.000,11833.000,47.3, ,0.00,0.000,0.000,0.000, 
54,27/06/2022 10:03:26 (UTC-4:00),Normal, ,333.8,5.8,1936,338.7,5.8,1964,355.2,4.9,1740,10.6,0.1,0,220.2,24.6,5520.000,60.070,10.000,727.000,7072.000,11833.000,48.3, ,0.00,0.000,0.000,0.000, 
55,27/06/2022 10:08:30 (UTC-4:00),Normal, ,335.5,5.8,1946,340.5,5.7,1941,361.1,4.9,1769,9.8,0.1,0,219.7,25.0,5580.000,60.020,10.500,728.000,7073.000,11834.000,49.2, ,0.00,0.000,0.000,0.000, 
56,27/06/2022 10:13:34 (UTC-4:00),Normal, ,330.9,5.2,1721,335.9,5.1,1713,360.4,4.2,1514,14.4,0.1,0,222.4,21.5,4870.000,60.000,10.900,728.000,7073.000,11834.000,49.7, ,0.00,0.000,0.000,0.000, 
57,27/06/2022 10:18:38 (UTC-4:00),Normal, ,335.5,5.8,1946,332.7,5.8,1930,353.0,4.9,1730,11.3,0.1,0,221.2,24.4,5500.000,59.980,11.400,728.000,7074.000,11835.000,49.7, ,0.00,0.000,0.000,0.000, 
58,27/06/2022 10:23:42 (UTC-4:00),Normal, ,334.9,5.7,1909,332.2,5.7,1894,352.5,4.8,1692,11.6,0.1,0,221.2,23.8,5350.000,60.000,11.800,729.000,7074.000,11835.000,50.2, ,0.00,0.000,0.000,0.000, 
59,27/06/2022 10:28:45 (UTC-4:00),Normal, ,331.6,6.0,1990,332.5,5.9,1962,349.1,5.1,1780,16.3,0.1,0,222.0,24.8,5630.000,60.000,12.300,729.000,7075.000,11836.000,50.6, ,0.00,0.000,0.000,0.000, 
60,27/06/2022 10:33:49 (UTC-4:00),Normal, ,330.8,5.9,1952,331.9,5.8,1925,344.6,5.0,1723,13.6,0.1,0,221.6,24.4,5530.000,60.000,12.800,730.000,7075.000,11836.000,50.9, ,0.00,0.000,0.000,0.000, 
61,27/06/2022 10:38:53 (UTC-4:00),Normal, ,333.0,5.5,1832,330.4,5.9,1949,338.9,4.3,1457,16.2,0.1,0,221.1,22.9,5120.000,59.980,13.300,730.000,7076.000,11837.000,51.1, ,0.00,0.000,0.000,0.000, 
62,27/06/2022 10:43:59 (UTC-4:00),Normal, ,333.5,6.1,2034,330.7,6.1,2017,323.0,4.8,1550,9.8,0.1,0,221.4,24.4,5520.000,59.970,13.700,731.000,7076.000,11837.000,50.9, ,0.00,0.000,0.000,0.000, 
63,27/06/2022 10:49:02 (UTC-4:00),Normal, ,331.1,6.0,1987,328.2,6.0,1969,320.7,4.8,1539,12.7,0.1,0,221.1,23.9,5400.000,60.010,14.200,731.000,7076.000,11838.000,50.8, ,0.00,0.000,0.000,0.000, 
64,27/06/2022 10:54:11 (UTC-4:00),Normal, ,331.5,6.0,1989,332.5,5.9,1962,321.1,4.8,1541,13.7,0.1,0,221.7,23.9,5370.000,60.010,14.600,732.000,7077.000,11838.000,50.8, ,0.00,0.000,0.000,0.000, 
65,27/06/2022 10:59:13 (UTC-4:00),Normal, ,327.6,5.7,1867,328.6,5.7,1873,317.0,4.6,1458,10.1,0.1,0,222.5,22.6,5110.000,60.020,15.000,732.000,7077.000,11838.000,50.6, ,0.00,0.000,0.000,0.000, 
66,27/06/2022 11:04:17 (UTC-4:00),Normal, ,334.9,5.9,1976,328.2,6.0,1969,320.8,4.8,1540,14.1,0.1,0,222.5,23.8,5380.000,59.990,15.500,733.000,7078.000,11839.000,50.8, ,0.00,0.000,0.000,0.000, 
67,27/06/2022 11:09:22 (UTC-4:00),Normal, ,333.5,5.9,1968,327.0,6.0,1962,323.0,4.7,1518,9.9,0.1,0,221.8,23.9,5370.000,59.980,16.000,733.000,7078.000,11839.000,51.0, ,0.00,0.000,0.000,0.000, 
68,27/06/2022 11:14:24 (UTC-4:00),Normal, ,337.4,6.0,2024,330.7,6.0,1984,319.2,4.9,1564,10.0,0.1,0,222.1,24.2,5460.000,60.010,16.400,733.000,7079.000,11840.000,51.3, ,0.00,0.000,0.000,0.000, 
69,27/06/2022 11:19:28 (UTC-4:00),Normal, ,333.3,5.9,1966,330.2,5.9,1948,318.7,4.8,1530,16.2,0.1,0,222.7,23.6,5360.000,60.010,16.900,734.000,7079.000,11840.000,51.1, ,0.00,0.000,0.000,0.000, 
70,27/06/2022 11:24:32 (UTC-4:00),Normal, ,328.9,5.8,1908,326.0,5.7,1858,314.5,4.6,1447,11.6,0.1,0,222.3,22.9,5160.000,60.020,17.300,734.000,7080.000,11841.000,51.2, ,0.00,0.000,0.000,0.000, 
71,27/06/2022 11:29:36 (UTC-4:00),Normal, ,333.2,6.0,1999,326.4,6.1,1991,314.9,4.9,1543,15.9,0.1,0,222.1,23.9,5400.000,60.030,17.800,735.000,7080.000,11841.000,51.1, ,0.00,0.000,0.000,0.000, 
72,27/06/2022 11:34:36 (UTC-4:00),Normal, ,329.1,5.9,1942,326.3,5.9,1925,314.8,4.8,1511,12.9,0.1,0,222.2,23.5,5290.000,60.030,18.100,735.000,7080.000,11841.000,51.1, ,0.00,0.000,0.000,0.000, 
73,27/06/2022 11:39:36 (UTC-4:00),Normal, ,325.5,6.0,1953,326.6,6.0,1960,315.5,4.8,1514,10.1,0.1,0,222.5,23.6,5360.000,60.040,18.600,736.000,7081.000,11842.000,51.1, ,0.00,0.000,0.000,0.000, 
74,27/06/2022 11:44:36 (UTC-4:00),Normal, ,328.8,5.9,1940,329.8,5.8,1913,310.9,4.8,1492,11.0,0.1,0,222.6,23.0,5240.000,60.000,19.000,736.000,7081.000,11842.000,51.3, ,0.00,0.000,0.000,0.000, 
75,27/06/2022 11:49:36 (UTC-4:00),Normal, ,331.9,5.9,1958,332.9,5.8,1931,317.9,4.8,1526,10.1,0.1,0,222.4,23.2,5300.000,60.010,19.500,737.000,7082.000,11843.000,51.4, ,0.00,0.000,0.000,0.000, 
76,27/06/2022 11:54:36 (UTC-4:00),Normal, ,335.5,5.9,1979,329.1,5.9,1942,321.0,4.7,1509,13.1,0.1,0,222.9,23.1,5320.000,60.030,19.900,737.000,7082.000,11843.000,51.4, ,0.00,0.000,0.000,0.000, 
77,27/06/2022 11:59:37 (UTC-4:00),Normal, ,330.9,5.9,1952,327.5,5.9,1932,316.0,4.7,1485,11.8,0.1,0,222.9,23.5,5300.000,60.010,20.400,737.000,7083.000,11844.000,51.5, ,0.00,0.000,0.000,0.000, 
78,27/06/2022 12:04:36 (UTC-4:00),Normal, ,330.9,5.9,1952,327.5,5.9,1932,316.0,4.7,1485,11.5,0.1,0,221.7,23.6,5300.000,59.930,20.800,738.000,7083.000,11844.000,51.7, ,0.00,0.000,0.000,0.000, 
79,27/06/2022 12:09:36 (UTC-4:00),Normal, ,335.5,5.8,1946,328.6,5.8,1906,320.4,4.6,1474,11.2,0.1,0,221.6,23.5,5240.000,60.000,21.300,738.000,7084.000,11845.000,51.9, ,0.00,0.000,0.000,0.000, 
80,27/06/2022 12:14:36 (UTC-4:00),Normal, ,338.9,5.6,1898,332.7,5.6,1863,316.6,4.6,1456,10.5,0.1,0,221.3,22.4,5100.000,59.950,21.700,739.000,7084.000,11845.000,51.9, ,0.00,0.000,0.000,0.000, 
81,27/06/2022 12:19:36 (UTC-4:00),Normal, ,333.9,5.7,1903,334.0,5.6,1870,315.5,4.6,1451,15.9,0.1,0,221.4,22.9,5170.000,59.980,22.100,739.000,7084.000,11845.000,52.0, ,0.00,0.000,0.000,0.000, 
82,27/06/2022 12:24:36 (UTC-4:00),Normal, ,330.3,5.6,1850,331.3,5.6,1855,319.8,4.5,1439,10.8,0.1,0,221.2,22.5,5060.000,59.970,22.600,740.000,7085.000,11846.000,51.5, ,0.00,0.000,0.000,0.000, 
83,27/06/2022 12:29:39 (UTC-4:00),Normal, ,332.2,5.6,1860,331.4,5.6,1856,317.8,4.5,1430,10.3,0.1,0,221.0,22.6,5080.000,59.980,23.000,740.000,7085.000,11846.000,51.4, ,0.00,0.000,0.000,0.000, 
84,27/06/2022 12:34:43 (UTC-4:00),Normal, ,331.8,5.3,1759,327.9,5.3,1738,316.4,4.3,1361,16.1,0.1,0,220.7,21.3,4800.000,59.980,23.400,740.000,7086.000,11847.000,51.2, ,0.00,0.000,0.000,0.000, 
85,27/06/2022 12:39:47 (UTC-4:00),Normal, ,330.8,5.6,1852,331.8,5.5,1825,320.3,4.4,1409,11.1,0.1,0,220.9,22.4,5030.000,59.970,23.800,741.000,7086.000,11847.000,50.6, ,0.00,0.000,0.000,0.000, 
86,27/06/2022 12:44:52 (UTC-4:00),Normal, ,335.0,5.1,1709,328.2,5.2,1707,316.7,4.1,1298,15.7,0.1,0,221.3,20.7,4660.000,60.030,24.200,741.000,7086.000,11848.000,50.3, ,0.00,0.000,0.000,0.000, 
87,27/06/2022 12:49:56 (UTC-4:00),Normal, ,331.0,5.1,1688,332.0,5.0,1660,320.6,4.1,1314,15.0,0.1,0,221.4,20.5,4610.000,60.010,24.600,742.000,7087.000,11848.000,50.1, ,0.00,0.000,0.000,0.000, 
88,27/06/2022 12:54:56 (UTC-4:00),Normal, ,336.9,5.1,1718,334.1,5.1,1704,322.5,4.0,1290,11.6,0.1,0,221.5,20.6,4640.000,60.000,24.900,742.000,7087.000,11848.000,50.2, ,0.00,0.000,0.000,0.000, 
89,27/06/2022 12:59:56 (UTC-4:00),Normal, ,333.3,5.1,1700,334.4,5.0,1672,322.9,4.0,1292,13.2,0.1,0,221.8,20.6,4630.000,60.020,25.300,742.000,7088.000,11849.000,50.0, ,0.00,0.000,0.000,0.000, 
90,27/06/2022 13:04:58 (UTC-4:00),Normal, ,331.6,5.1,1691,332.6,5.0,1663,321.2,4.0,1285,10.4,0.1,0,221.2,20.3,4560.000,60.030,25.700,743.000,7088.000,11849.000,49.8, ,0.00,0.000,0.000,0.000, 
91,27/06/2022 13:09:58 (UTC-4:00),Normal, ,331.4,5.0,1657,328.5,5.0,1643,324.9,3.9,1267,16.4,0.1,0,221.7,20.0,4520.000,60.030,26.100,743.000,7088.000,11849.000,49.6, ,0.00,0.000,0.000,0.000, 
92,27/06/2022 13:14:58 (UTC-4:00),Normal, ,341.0,4.7,1603,330.1,4.8,1584,322.6,3.8,1226,14.8,0.1,0,221.2,19.6,4400.000,60.040,26.500,744.000,7089.000,11850.000,49.2, ,0.00,0.000,0.000,0.000, 
93,27/06/2022 13:19:58 (UTC-4:00),Normal, ,337.5,4.4,1485,334.5,4.4,1472,323.0,3.5,1131,13.8,0.1,0,221.1,18.1,4060.000,60.020,26.800,744.000,7089.000,11850.000,48.7, ,0.00,0.000,0.000,0.000, 
94,27/06/2022 13:24:58 (UTC-4:00),Normal, ,341.5,3.7,1264,342.4,3.5,1198,322.7,2.7,871,12.4,0.1,0,220.7,14.8,3280.000,60.040,27.200,744.000,7089.000,11851.000,48.3, ,0.00,0.000,0.000,0.000, 
95,27/06/2022 13:29:58 (UTC-4:00),Normal, ,337.3,1.1,371,338.3,1.0,338,299.0,0.8,239,12.9,0.1,0,220.0,4.9,930.000,60.040,27.400,744.000,7090.000,11851.000,45.4, ,0.00,0.000,0.000,0.000, 
96,27/06/2022 13:34:59 (UTC-4:00),Normal, ,349.3,3.9,1362,350.3,3.9,1366,354.9,3.2,1136,12.9,0.1,0,220.6,16.9,3790.000,60.030,27.600,745.000,7090.000,11851.000,43.8, ,0.00,0.000,0.000,0.000, 
97,27/06/2022 13:39:58 (UTC-4:00),Normal, ,349.4,3.7,1293,342.5,3.7,1267,371.0,2.8,1039,9.7,0.1,0,220.9,15.8,3530.000,60.020,27.800,745.000,7090.000,11851.000,43.8, ,0.00,0.000,0.000,0.000, 
98,27/06/2022 13:44:58 (UTC-4:00),Normal, ,349.2,3.9,1362,342.3,3.9,1335,362.3,1.0,362,13.2,0.1,0,220.8,13.4,2990.000,60.000,28.100,745.000,7090.000,11851.000,43.7, ,0.00,0.000,0.000,0.000, 
99,27/06/2022 13:49:58 (UTC-4:00),Normal, ,351.8,1.4,493,341.0,1.5,512,329.3,0.9,296,9.8,0.1,0,220.8,6.1,1270.000,60.060,28.400,745.000,7091.000,11852.000,43.6, ,0.00,0.000,0.000,0.000, 
100,27/06/2022 13:55:02 (UTC-4:00),Normal, ,353.5,3.4,1202,342.7,3.5,1199,355.2,3.4,1208,15.0,0.1,0,221.8,15.9,3580.000,60.060,28.600,746.000,7091.000,11852.000,42.6, ,0.00,0.000,0.000,0.000, 
101,27/06/2022 14:00:06 (UTC-4:00),Normal, ,353.5,3.6,1273,346.6,3.6,1248,343.1,3.6,1235,9.9,0.1,0,221.8,16.4,3680.000,60.020,28.900,746.000,7091.000,11852.000,43.2, ,0.00,0.000,0.000,0.000, 
102,27/06/2022 14:05:10 (UTC-4:00),Normal, ,349.4,3.5,1223,342.5,3.5,1199,355.0,3.5,1243,13.8,0.1,0,221.5,16.0,3580.000,59.990,29.200,746.000,7091.000,11853.000,43.5, ,0.00,0.000,0.000,0.000, 
103,27/06/2022 14:10:14 (UTC-4:00),Normal, ,349.5,3.4,1188,346.6,3.4,1178,355.2,3.4,1208,16.4,0.1,0,221.4,15.6,3500.000,59.950,29.500,747.000,7092.000,11853.000,43.5, ,0.00,0.000,0.000,0.000, 
104,27/06/2022 14:15:18 (UTC-4:00),Normal, ,349.2,3.3,1152,346.3,3.3,1143,354.8,3.3,1171,13.7,0.1,0,220.8,15.2,3410.000,59.970,29.800,747.000,7092.000,11853.000,43.3, ,0.00,0.000,0.000,0.000, 
105,27/06/2022 14:20:22 (UTC-4:00),Normal, ,349.4,3.0,1048,342.5,3.0,1028,351.0,3.0,1053,11.1,0.1,0,220.6,13.7,3060.000,60.020,30.100,747.000,7092.000,11853.000,43.3, ,0.00,0.000,0.000,0.000, 
106,27/06/2022 14:25:26 (UTC-4:00),Normal, ,349.1,2.5,873,342.2,2.5,856,346.8,2.5,867,16.7,0.1,0,220.1,11.5,2530.000,60.000,30.300,747.000,7093.000,11854.000,43.1, ,0.00,0.000,0.000,0.000, 
107,27/06/2022 14:30:31 (UTC-4:00),Normal, ,355.1,3.0,1065,344.2,3.0,1033,348.7,3.0,1046,15.6,0.1,0,219.8,14.0,3110.000,59.970,30.600,748.000,7093.000,11854.000,42.9, ,0.00,0.000,0.000,0.000, 
108,27/06/2022 14:35:35 (UTC-4:00),Normal, ,349.5,2.9,1014,346.6,2.9,1005,351.1,2.9,1018,16.9,0.1,0,219.4,13.6,3020.000,59.980,30.800,748.000,7093.000,11854.000,42.6, ,0.00,0.000,0.000,0.000, 
109,27/06/2022 14:40:39 (UTC-4:00),Normal, ,353.1,2.6,918,346.3,2.6,900,342.7,2.7,925,12.3,0.1,0,219.4,12.4,2720.000,60.000,31.100,748.000,7093.000,11854.000,41.9, ,0.00,0.000,0.000,0.000, 
110,27/06/2022 14:45:43 (UTC-4:00),Normal, ,349.1,2.4,838,346.2,2.4,831,354.7,2.4,851,14.4,0.1,0,219.1,11.3,2470.000,59.970,31.300,748.000,7094.000,11855.000,41.4, ,0.00,0.000,0.000,0.000, 
111,27/06/2022 14:50:43 (UTC-4:00),Normal, ,357.4,2.2,786,346.5,2.3,797,347.2,2.3,799,15.6,0.1,0,219.0,10.6,2330.000,59.930,31.500,749.000,7094.000,11855.000,40.7, ,0.00,0.000,0.000,0.000, 
112,27/06/2022 14:55:43 (UTC-4:00),Normal, ,359.2,2.1,754,348.3,2.1,731,348.8,2.1,732,16.9,0.1,0,219.5,9.9,2170.000,60.020,31.700,749.000,7094.000,11855.000,40.0, ,0.00,0.000,0.000,0.000, 
113,27/06/2022 15:00:43 (UTC-4:00),Normal, ,359.4,2.0,719,348.5,2.0,697,349.0,2.0,698,15.1,0.1,0,219.8,9.4,2030.000,59.980,31.800,749.000,7094.000,11855.000,39.4, ,0.00,0.000,0.000,0.000, 
114,27/06/2022 15:05:43 (UTC-4:00),Normal, ,359.3,1.8,647,352.4,1.8,634,352.9,1.8,635,11.3,0.1,0,219.1,8.6,1840.000,59.960,32.000,749.000,7094.000,11855.000,38.7, ,0.00,0.000,0.000,0.000, 
115,27/06/2022 15:10:46 (UTC-4:00),Normal, ,367.4,1.6,588,348.6,1.6,558,349.0,1.6,558,16.1,0.1,0,218.5,7.4,1570.000,59.950,32.100,749.000,7094.000,11855.000,37.9, ,0.00,0.000,0.000,0.000, 
116,27/06/2022 15:15:46 (UTC-4:00),Normal, ,361.4,1.5,542,354.5,1.5,532,351.0,1.5,527,15.5,0.1,0,218.7,7.0,1480.000,59.970,32.300,749.000,7095.000,11856.000,37.2, ,0.00,0.000,0.000,0.000, 
117,27/06/2022 15:20:46 (UTC-4:00),Normal, ,357.1,1.2,429,350.3,1.2,420,350.8,1.3,456,15.6,0.1,0,219.1,6.3,1300.000,60.010,32.400,749.000,7095.000,11856.000,36.5, ,0.00,0.000,0.000,0.000, 
118,27/06/2022 15:25:46 (UTC-4:00),Normal, ,365.2,1.0,365,350.2,1.0,350,346.7,1.0,347,13.7,0.1,0,219.0,5.5,1100.000,59.980,32.500,750.000,7095.000,11856.000,35.8, ,0.00,0.000,0.000,0.000, 
119,27/06/2022 15:30:46 (UTC-4:00),Normal, ,361.4,0.9,325,350.5,0.9,315,351.0,0.9,316,15.9,0.1,0,219.1,4.9,950.000,59.980,32.600,750.000,7095.000,11856.000,35.3, ,0.00,0.000,0.000,0.000, 
120,27/06/2022 15:35:46 (UTC-4:00),Normal, ,365.2,0.8,292,350.3,0.8,280,350.8,0.8,281,17.4,0.1,0,218.7,4.4,820.000,60.030,32.700,750.000,7095.000,11856.000,34.6, ,0.00,0.000,0.000,0.000, 
121,27/06/2022 15:40:46 (UTC-4:00),Normal, ,349.3,0.6,210,346.4,0.6,208,350.9,0.6,211,12.4,0.1,0,218.8,3.9,670.000,59.990,32.700,750.000,7095.000,11856.000,34.1, ,0.00,0.000,0.000,0.000, 
122,27/06/2022 15:45:46 (UTC-4:00),Normal, ,377.4,0.4,151,346.6,0.5,173,343.1,0.5,172,11.6,0.1,0,218.5,3.4,480.000,59.990,32.800,750.000,7095.000,11856.000,33.5, ,0.00,0.000,0.000,0.000, 
123,27/06/2022 15:50:52 (UTC-4:00),Normal, ,365.2,0.3,110,346.3,0.4,139,346.6,0.4,139,14.9,0.1,0,218.8,3.1,390.000,59.940,32.800,750.000,7095.000,11856.000,33.1, ,0.00,0.000,0.000,0.000, 
124,27/06/2022 15:55:55 (UTC-4:00),Normal, ,351.4,0.3,105,352.5,0.3,106,345.2,0.3,104,16.9,0.1,0,219.2,2.9,300.000,59.990,32.800,750.000,7095.000,11856.000,32.6, ,0.00,0.000,0.000,0.000, 
125,27/06/2022 16:01:00 (UTC-4:00),Normal, ,345.4,0.2,69,350.5,0.2,70,335.1,0.2,67,17.6,0.1,0,219.8,2.8,220.000,60.020,32.900,750.000,7095.000,11856.000,32.2, ,0.00,0.000,0.000,0.000, 
126,27/06/2022 16:06:04 (UTC-4:00),Normal, ,329.2,0.2,66,314.0,0.1,31,315.5,0.1,32,14.9,0.1,0,219.8,2.7,150.000,60.000,32.900,750.000,7095.000,11856.000,31.8, ,0.00,0.000,0.000,0.000, 
127,27/06/2022 16:11:08 (UTC-4:00),Normal, ,313.3,0.2,63,314.0,0.1,31,315.4,0.1,32,11.4,0.1,0,219.0,2.6,100.000,59.960,32.900,750.000,7095.000,11856.000,31.4, ,0.00,0.000,0.000,0.000, 
128,27/06/2022 16:16:12 (UTC-4:00),Normal, ,309.9,0.1,31,309.6,0.1,31,309.4,0.1,31,11.7,0.1,0,218.8,2.6,60.000,59.940,32.900,750.000,7095.000,11856.000,31.1, ,0.00,0.000,0.000,0.000, 
129,27/06/2022 16:21:15 (UTC-4:00),Normal, ,309.9,0.1,31,305.1,0.1,31,380.6,0.1,38,11.9,0.1,0,219.1,2.6,20.000,59.980,32.900,750.000,7095.000,11856.000,30.8, ,0.00,0.000,0.000,0.000, 
130,27/06/2022 16:26:20 (UTC-4:00),Normal, ,300.0,0.1,30,372.6,0.1,37,300.8,0.1,30,11.4,0.1,0,218.2,2.6,20.000,59.940,32.900,750.000,7095.000,11856.000,30.4, ,0.00,0.000,0.000,0.000, 
131,27/06/2022 16:31:24 (UTC-4:00),Normal, ,294.7,0.1,29,292.0,0.1,29,290.4,0.1,29,13.9,0.1,0,217.8,2.6,20.000,60.010,32.900,750.000,7095.000,11856.000,29.9, ,0.00,0.000,0.000,0.000, 
132,27/06/2022 16:31:35 (UTC-4:00),Normal, ,294.7,0.1,29,292.0,0.1,29,290.4,0.1,29,13.9,0.1,0,217.8,2.6,20.000,60.010,32.900,750.000,7095.000,11856.000,29.9, ,0.00,0.000,0.000,0.000, 
133,27/06/2022 16:36:26 (UTC-4:00),Normal, ,280.2,0.1,28,278.3,0.1,28,282.0,0.1,28,10.8,0.1,0,217.1,2.6,20.000,59.990,32.900,750.000,7095.000,11856.000,29.5, ,0.00,0.000,0.000,0.000, 
134,27/06/2022 16:41:30 (UTC-4:00),Normal, ,272.2,0.1,27,272.4,0.1,27,270.7,0.1,27,13.2,0.1,0,217.4,2.6,20.000,59.990,32.900,750.000,7095.000,11856.000,29.0, ,0.00,0.000,0.000,0.000, 
135,27/06/2022 16:46:34 (UTC-4:00),Normal, ,262.0,0.1,26,258.8,0.1,26,265.0,0.1,27,12.3,0.1,0,217.6,2.6,20.000,59.970,32.900,750.000,7095.000,11856.000,28.7, ,0.00,0.000,0.000,0.000, 
136,27/06/2022 16:51:38 (UTC-4:00),Normal, ,225.6,0.1,23,243.9,0.1,24,234.9,0.1,23,13.8,0.1,0,216.2,2.6,20.000,59.970,32.900,750.000,7095.000,11856.000,28.2, ,0.00,0.000,0.000,0.000, 
137,27/06/2022 16:56:43 (UTC-4:00),Normal, ,193.9,0.1,19,182.2,0.1,18,201.0,0.1,20,12.2,0.1,0,218.8,2.6,20.000,60.000,32.900,750.000,7095.000,11856.000,27.9, ,0.00,0.000,0.000,0.000, 
138,27/06/2022 17:01:46 (UTC-4:00),Normal, ,86.0,0.1,9,87.6,0.1,9,89.6,0.1,9,12.8,0.1,0,219.1,2.6,20.000,60.010,32.900,750.000,7095.000,11856.000,27.8, ,0.00,0.000,0.000,0.000, 
