Inverter All History Report_19/03/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/03/2023 05:08:29 (UTC-4:00),Normal, ,98.3,0.1,10,101.7,0.1,10,99.3,0.1,10,1.6,0.1,0,221.1,0.0,20.000,60.010,0.000,758.000,3307.000,22784.000,25.8, ,0.00,0.000,0.000,0.000, 
2,19/03/2023 05:13:29 (UTC-4:00),Normal, ,286.1,0.1,29,285.5,0.1,29,285.9,0.1,29,17.9,0.1,0,221.1,2.5,20.000,60.020,0.000,758.000,3307.000,22784.000,26.4, ,0.00,0.000,0.000,0.000, 
3,19/03/2023 05:18:32 (UTC-4:00),Normal, ,292.9,0.1,29,292.1,0.1,29,292.4,0.1,29,18.1,0.1,0,221.5,2.7,20.000,60.050,0.000,758.000,3307.000,22784.000,26.9, ,0.00,0.000,0.000,0.000, 
4,19/03/2023 05:23:34 (UTC-4:00),Normal, ,303.7,0.1,30,303.2,0.1,30,302.5,0.1,30,12.4,0.1,0,221.8,2.5,20.000,60.070,0.000,758.000,3307.000,22784.000,27.5, ,0.00,0.000,0.000,0.000, 
5,19/03/2023 05:28:38 (UTC-4:00),Normal, ,315.2,0.1,32,315.7,0.1,32,315.0,0.1,32,11.8,0.1,0,221.6,2.5,30.000,60.060,0.000,758.000,3307.000,22784.000,27.9, ,0.00,0.000,0.000,0.000, 
6,19/03/2023 05:33:39 (UTC-4:00),Normal, ,311.5,0.1,31,315.3,0.1,32,314.7,0.1,31,15.2,0.1,0,221.9,2.6,100.000,60.060,0.000,758.000,3307.000,22784.000,28.4, ,0.00,0.000,0.000,0.000, 
7,19/03/2023 05:38:39 (UTC-4:00),Normal, ,311.4,0.2,62,315.1,0.2,63,314.7,0.2,63,13.6,0.1,0,221.4,2.7,160.000,59.980,0.100,758.000,3307.000,22784.000,28.9, ,0.00,0.000,0.000,0.000, 
8,19/03/2023 05:43:40 (UTC-4:00),Normal, ,311.4,0.2,62,319.1,0.3,96,340.6,0.3,102,14.0,0.1,0,221.4,2.8,240.000,59.980,0.100,758.000,3307.000,22784.000,29.3, ,0.00,0.000,0.000,0.000, 
9,19/03/2023 05:48:40 (UTC-4:00),Normal, ,375.3,0.2,75,321.0,0.4,128,366.5,0.3,110,13.5,0.1,0,221.8,2.9,320.000,60.020,0.100,758.000,3307.000,22784.000,29.8, ,0.00,0.000,0.000,0.000, 
10,19/03/2023 05:53:42 (UTC-4:00),Normal, ,379.1,0.4,152,340.8,0.4,136,362.6,0.5,181,13.3,0.1,0,221.5,3.4,500.000,60.040,0.100,758.000,3307.000,22784.000,30.3, ,0.00,0.000,0.000,0.000, 
11,19/03/2023 05:58:41 (UTC-4:00),Normal, ,335.4,0.8,268,321.0,0.7,225,358.8,0.7,251,16.3,0.1,0,221.2,4.0,690.000,60.050,0.200,758.000,3307.000,22784.000,30.7, ,0.00,0.000,0.000,0.000, 
12,19/03/2023 06:03:41 (UTC-4:00),Normal, ,335.5,0.9,302,361.1,0.8,289,362.7,0.8,290,13.4,0.1,0,221.5,4.6,880.000,60.010,0.200,758.000,3307.000,22784.000,31.2, ,0.00,0.000,0.000,0.000, 
13,19/03/2023 06:08:44 (UTC-4:00),Normal, ,329.6,1.1,363,375.5,0.9,338,372.9,0.9,336,17.3,0.1,0,221.0,5.3,1050.000,59.980,0.300,758.000,3307.000,22784.000,31.8, ,0.00,0.000,0.000,0.000, 
14,19/03/2023 06:13:43 (UTC-4:00),Normal, ,333.6,1.3,434,367.3,1.1,404,364.8,1.2,438,12.8,0.1,0,220.6,6.1,1240.000,60.020,0.400,758.000,3307.000,22784.000,32.5, ,0.00,0.000,0.000,0.000, 
15,19/03/2023 06:18:44 (UTC-4:00),Normal, ,335.5,1.5,503,369.3,1.5,554,366.8,1.4,514,11.4,0.1,0,220.2,6.9,1440.000,60.010,0.500,758.000,3307.000,22784.000,33.3, ,0.00,0.000,0.000,0.000, 
16,19/03/2023 06:23:44 (UTC-4:00),Normal, ,383.5,1.6,614,373.3,1.6,597,366.9,1.6,587,11.9,0.1,0,221.8,7.6,1630.000,60.040,0.700,758.000,3308.000,22784.000,34.0, ,0.00,0.000,0.000,0.000, 
17,19/03/2023 06:28:47 (UTC-4:00),Normal, ,385.5,1.7,655,371.3,1.7,631,368.8,1.7,627,14.9,0.1,0,221.9,8.4,1820.000,60.030,0.800,759.000,3308.000,22784.000,34.8, ,0.00,0.000,0.000,0.000, 
18,19/03/2023 06:33:51 (UTC-4:00),Normal, ,381.6,1.9,725,367.4,1.9,698,364.9,1.9,693,15.4,0.1,0,221.9,9.3,2030.000,60.010,1.000,759.000,3308.000,22785.000,35.7, ,0.00,0.000,0.000,0.000, 
19,19/03/2023 06:38:55 (UTC-4:00),Normal, ,377.6,2.1,793,371.3,2.0,743,364.9,2.0,730,10.8,0.1,0,221.4,10.1,2220.000,59.970,1.200,759.000,3308.000,22785.000,36.6, ,0.00,0.000,0.000,0.000, 
20,19/03/2023 06:39:06 (UTC-4:00),Normal, ,377.6,2.1,793,371.3,2.0,743,364.9,2.0,730,10.8,0.1,0,221.4,10.1,2220.000,59.970,1.200,759.000,3308.000,22785.000,36.6, ,0.00,0.000,0.000,0.000, 
21,19/03/2023 06:44:02 (UTC-4:00),Normal, ,373.4,2.3,859,363.2,2.3,835,364.7,2.2,802,14.1,0.1,0,221.8,10.9,2410.000,60.010,1.300,759.000,3308.000,22785.000,37.5, ,0.00,0.000,0.000,0.000, 
22,19/03/2023 06:49:06 (UTC-4:00),Normal, ,369.6,2.5,924,363.4,2.5,909,365.0,2.4,876,10.8,0.1,0,221.8,11.8,2600.000,60.000,1.600,759.000,3309.000,22785.000,38.4, ,0.00,0.000,0.000,0.000, 
23,19/03/2023 06:54:10 (UTC-4:00),Normal, ,363.7,2.7,982,361.5,2.6,940,363.0,2.5,908,10.6,0.1,0,221.9,12.6,2810.000,60.030,1.800,760.000,3309.000,22785.000,39.3, ,0.00,0.000,0.000,0.000, 
24,19/03/2023 06:59:14 (UTC-4:00),Normal, ,359.3,2.9,1042,361.1,2.8,1011,358.6,2.7,968,12.2,0.1,0,221.6,13.3,2990.000,60.020,2.000,760.000,3309.000,22786.000,40.2, ,0.00,0.000,0.000,0.000, 
25,19/03/2023 07:04:20 (UTC-4:00),Normal, ,359.3,3.1,1114,357.1,3.0,1071,358.6,2.9,1040,13.4,0.1,0,221.4,14.1,3150.000,60.020,2.300,760.000,3309.000,22786.000,41.1, ,0.00,0.000,0.000,0.000, 
26,19/03/2023 07:09:23 (UTC-4:00),Normal, ,353.3,3.3,1166,355.1,3.2,1136,352.6,3.1,1093,15.4,0.1,0,221.0,14.9,3330.000,59.990,2.600,760.000,3310.000,22786.000,41.9, ,0.00,0.000,0.000,0.000, 
27,19/03/2023 07:14:27 (UTC-4:00),Normal, ,349.6,3.5,1224,351.4,3.4,1195,352.8,3.3,1164,10.7,0.1,0,221.2,15.7,3490.000,60.030,2.900,761.000,3310.000,22787.000,42.6, ,0.00,0.000,0.000,0.000, 
28,19/03/2023 07:19:31 (UTC-4:00),Normal, ,351.4,3.6,1265,349.2,3.5,1222,350.7,3.5,1227,11.3,0.1,0,221.3,16.3,3650.000,60.060,3.200,761.000,3310.000,22787.000,43.5, ,0.00,0.000,0.000,0.000, 
29,19/03/2023 07:24:36 (UTC-4:00),Normal, ,351.2,3.7,1299,345.2,3.7,1277,350.5,3.6,1262,11.6,0.1,0,221.2,16.8,3770.000,60.030,3.500,761.000,3310.000,22787.000,44.3, ,0.00,0.000,0.000,0.000, 
30,19/03/2023 07:29:37 (UTC-4:00),Normal, ,345.4,3.9,1347,347.1,3.8,1319,344.7,3.8,1310,11.1,0.1,0,221.2,17.6,3940.000,60.070,3.700,761.000,3311.000,22787.000,44.9, ,0.00,0.000,0.000,0.000, 
31,19/03/2023 07:34:37 (UTC-4:00),Normal, ,343.2,4.1,1407,345.0,4.0,1380,342.5,4.0,1370,15.9,0.1,0,220.8,18.4,4110.000,60.020,4.100,762.000,3311.000,22788.000,45.8, ,0.00,0.000,0.000,0.000, 
32,19/03/2023 07:39:37 (UTC-4:00),Normal, ,343.7,4.3,1478,341.6,4.2,1435,343.1,4.2,1441,16.2,0.1,0,220.9,19.0,4270.000,60.030,4.400,762.000,3311.000,22788.000,46.7, ,0.00,0.000,0.000,0.000, 
33,19/03/2023 07:44:38 (UTC-4:00),Normal, ,337.3,4.5,1518,335.1,4.4,1474,344.5,4.2,1447,11.5,0.1,0,220.5,19.6,4400.000,60.030,4.800,763.000,3312.000,22788.000,47.6, ,0.00,0.000,0.000,0.000, 
34,19/03/2023 07:49:38 (UTC-4:00),Normal, ,337.7,4.7,1587,339.4,4.5,1527,336.9,4.5,1516,11.5,0.1,0,220.2,20.3,4560.000,60.040,5.200,763.000,3312.000,22789.000,48.4, ,0.00,0.000,0.000,0.000, 
35,19/03/2023 07:54:39 (UTC-4:00),Normal, ,341.3,4.7,1604,335.3,4.7,1576,332.8,4.7,1564,16.4,0.1,0,221.5,20.8,4660.000,60.030,5.600,763.000,3313.000,22789.000,49.2, ,0.00,0.000,0.000,0.000, 
36,19/03/2023 07:59:39 (UTC-4:00),Normal, ,335.1,5.0,1676,333.0,4.9,1632,334.5,4.8,1606,11.6,0.1,0,221.2,21.6,4850.000,60.050,6.000,764.000,3313.000,22790.000,50.1, ,0.00,0.000,0.000,0.000, 
37,19/03/2023 08:04:39 (UTC-4:00),Normal, ,335.8,5.1,1713,333.6,5.0,1668,331.3,5.0,1657,15.4,0.1,0,220.8,22.1,4980.000,60.010,6.400,764.000,3313.000,22790.000,50.9, ,0.00,0.000,0.000,0.000, 
38,19/03/2023 08:09:41 (UTC-4:00),Normal, ,333.3,5.3,1766,331.1,5.2,1722,332.6,5.1,1696,16.0,0.1,0,220.9,22.7,5110.000,60.030,6.800,765.000,3314.000,22790.000,51.6, ,0.00,0.000,0.000,0.000, 
39,19/03/2023 08:14:41 (UTC-4:00),Normal, ,337.3,5.4,1821,331.3,5.4,1789,336.6,5.3,1784,12.9,0.1,0,220.8,23.5,5280.000,60.000,7.300,765.000,3314.000,22791.000,52.5, ,0.00,0.000,0.000,0.000, 
40,19/03/2023 08:19:41 (UTC-4:00),Normal, ,333.9,5.6,1870,335.6,5.5,1846,337.2,5.4,1821,14.4,0.1,0,220.5,24.2,5430.000,60.000,7.700,765.000,3315.000,22791.000,53.3, ,0.00,0.000,0.000,0.000, 
41,19/03/2023 08:24:42 (UTC-4:00),Normal, ,331.3,5.7,1888,329.0,5.7,1875,334.4,5.5,1839,14.9,0.1,0,223.1,24.3,5520.000,60.000,8.200,766.000,3315.000,22792.000,54.0, ,0.00,0.000,0.000,0.000, 
42,19/03/2023 08:29:46 (UTC-4:00),Normal, ,331.7,5.9,1957,325.6,5.8,1888,331.0,5.7,1887,15.9,0.1,0,222.5,24.9,5650.000,59.980,8.600,766.000,3316.000,22792.000,54.7, ,0.00,0.000,0.000,0.000, 
43,19/03/2023 08:34:50 (UTC-4:00),Normal, ,331.8,6.0,1991,329.7,5.9,1945,331.1,5.9,1953,9.5,0.1,0,222.4,25.6,5770.000,59.980,9.100,767.000,3316.000,22793.000,55.5, ,0.00,0.000,0.000,0.000, 
44,19/03/2023 08:39:54 (UTC-4:00),Normal, ,329.1,6.1,2008,323.0,6.1,1970,328.4,6.0,1970,11.2,0.1,0,222.3,25.7,5840.000,60.000,9.600,767.000,3317.000,22793.000,56.2, ,0.00,0.000,0.000,0.000, 
45,19/03/2023 08:44:58 (UTC-4:00),Normal, ,329.4,6.3,2075,327.1,6.2,2028,328.7,6.1,2005,12.3,0.1,0,222.5,26.4,6000.000,60.000,10.100,768.000,3317.000,22794.000,56.9, ,0.00,0.000,0.000,0.000, 
46,19/03/2023 08:50:03 (UTC-4:00),Normal, ,327.9,6.4,2099,329.5,6.2,2043,327.2,6.3,2061,9.4,0.1,0,222.8,26.8,6080.000,60.010,10.600,768.000,3318.000,22794.000,57.7, ,0.00,0.000,0.000,0.000, 
47,19/03/2023 08:55:07 (UTC-4:00),Normal, ,327.5,6.5,2129,325.3,6.4,2082,326.9,6.4,2092,9.7,0.1,0,221.9,27.5,6200.000,60.060,11.100,769.000,3318.000,22795.000,58.4, ,0.00,0.000,0.000,0.000, 
48,19/03/2023 09:00:12 (UTC-4:00),Normal, ,331.2,6.5,2153,325.3,6.5,2114,330.5,6.4,2115,10.0,0.1,0,222.1,27.8,6290.000,60.010,11.700,769.000,3319.000,22795.000,59.2, ,0.00,0.000,0.000,0.000, 
49,19/03/2023 09:05:16 (UTC-4:00),Normal, ,325.9,6.8,2216,323.6,6.7,2168,329.0,6.6,2171,10.3,0.1,0,221.9,28.3,6390.000,60.020,12.200,770.000,3319.000,22796.000,60.0, ,0.00,0.000,0.000,0.000, 
50,19/03/2023 09:05:41 (UTC-4:00),Normal, ,325.9,6.8,2216,323.6,6.7,2168,329.0,6.6,2171,10.3,0.1,0,221.9,28.3,6390.000,60.020,12.200,770.000,3319.000,22796.000,60.0, ,0.00,0.000,0.000,0.000, 
51,19/03/2023 09:10:22 (UTC-4:00),Normal, ,329.1,6.8,2238,327.0,6.8,2224,324.7,6.8,2208,14.6,0.1,0,222.5,28.8,6520.000,60.010,12.800,771.000,3320.000,22796.000,60.6, ,0.00,0.000,0.000,0.000, 
52,19/03/2023 09:15:26 (UTC-4:00),Normal, ,325.1,6.9,2243,319.1,6.9,2202,324.4,6.8,2206,14.5,0.1,0,221.8,29.0,6560.000,59.970,13.300,771.000,3320.000,22797.000,61.3, ,0.00,0.000,0.000,0.000, 
53,19/03/2023 09:15:37 (UTC-4:00),Normal, ,325.1,6.9,2243,319.1,6.9,2202,324.4,6.8,2206,14.5,0.1,0,221.8,29.0,6560.000,59.970,13.300,771.000,3320.000,22797.000,61.3, ,0.00,0.000,0.000,0.000, 
54,19/03/2023 09:20:29 (UTC-4:00),Normal, ,324.2,7.1,2302,321.9,7.0,2253,323.5,6.9,2232,13.8,0.1,0,221.4,29.5,6660.000,59.980,13.900,772.000,3321.000,22798.000,61.9, ,0.00,0.000,0.000,0.000, 
55,19/03/2023 09:25:34 (UTC-4:00),Normal, ,323.9,7.1,2300,317.9,7.1,2257,323.2,7.0,2262,12.8,0.1,0,221.4,29.8,6700.000,59.950,14.400,772.000,3321.000,22798.000,62.5, ,0.00,0.000,0.000,0.000, 
56,19/03/2023 09:30:39 (UTC-4:00),Normal, ,318.3,7.3,2324,319.8,7.2,2303,325.2,7.0,2276,9.4,0.1,0,221.3,29.8,6730.000,59.950,15.000,773.000,3322.000,22799.000,63.0, ,0.00,0.000,0.000,0.000, 
57,19/03/2023 09:35:43 (UTC-4:00),Normal, ,317.8,7.4,2352,319.4,7.2,2300,321.2,7.1,2281,9.1,0.1,0,221.3,30.1,6770.000,59.930,15.600,773.000,3323.000,22799.000,63.5, ,0.00,0.000,0.000,0.000, 
58,19/03/2023 09:35:54 (UTC-4:00),Normal, ,317.8,7.4,2352,319.4,7.2,2300,321.2,7.1,2281,9.1,0.1,0,221.3,30.1,6770.000,59.930,15.600,773.000,3323.000,22799.000,63.5, ,0.00,0.000,0.000,0.000, 
59,19/03/2023 09:40:47 (UTC-4:00),Normal, ,317.4,7.5,2381,315.1,7.4,2332,316.7,7.3,2312,12.0,0.1,0,221.8,30.3,6860.000,60.000,16.200,774.000,3323.000,22800.000,63.9, ,0.00,0.000,0.000,0.000, 
60,19/03/2023 09:45:51 (UTC-4:00),Normal, ,319.0,7.5,2393,316.5,7.4,2342,318.3,7.4,2355,10.6,0.1,0,221.7,30.7,6920.000,60.040,16.700,774.000,3324.000,22800.000,64.4, ,0.00,0.000,0.000,0.000, 
61,19/03/2023 09:46:02 (UTC-4:00),Normal, ,319.0,7.5,2393,316.5,7.4,2342,318.3,7.4,2355,10.6,0.1,0,221.7,30.7,6920.000,60.040,16.700,774.000,3324.000,22800.000,64.4, ,0.00,0.000,0.000,0.000, 
62,19/03/2023 09:50:58 (UTC-4:00),Normal, ,315.2,7.6,2396,312.9,7.5,2347,314.5,7.5,2359,12.1,0.1,0,221.5,30.8,6950.000,59.980,17.300,775.000,3324.000,22801.000,64.9, ,0.00,0.000,0.000,0.000, 
63,19/03/2023 09:56:01 (UTC-4:00),Normal, ,317.5,7.6,2413,311.5,7.6,2367,316.9,7.5,2377,11.2,0.1,0,221.4,31.0,7000.000,59.960,17.900,776.000,3325.000,22802.000,65.3, ,0.00,0.000,0.000,0.000, 
64,19/03/2023 09:56:33 (UTC-4:00),Normal, ,317.0,7.7,2441,315.0,7.5,2363,316.3,7.5,2372,10.8,0.1,0,221.4,30.9,7010.000,59.980,18.000,776.000,3325.000,22802.000,65.4, ,0.00,0.000,0.000,0.000, 
65,19/03/2023 10:01:55 (UTC-4:00),Normal, ,313.3,7.8,2444,314.7,7.7,2423,312.6,7.7,2407,13.1,0.1,0,221.5,31.5,7120.000,59.990,18.600,776.000,3326.000,22802.000,65.8, ,0.00,0.000,0.000,0.000, 
66,19/03/2023 10:06:56 (UTC-4:00),Normal, ,315.4,7.8,2460,313.1,7.7,2411,314.7,7.7,2423,12.1,0.1,0,221.6,31.5,7130.000,60.000,19.200,777.000,3326.000,22803.000,66.3, ,0.00,0.000,0.000,0.000, 
67,19/03/2023 10:11:56 (UTC-4:00),Normal, ,319.5,7.8,2492,313.8,7.8,2448,318.8,7.6,2423,14.1,0.1,0,221.4,31.8,7210.000,60.050,19.800,778.000,3327.000,22803.000,66.8, ,0.00,0.000,0.000,0.000, 
68,19/03/2023 10:16:56 (UTC-4:00),Normal, ,312.2,7.9,2466,313.6,7.7,2415,311.5,7.8,2430,8.7,0.1,0,221.4,31.7,7160.000,59.930,20.400,778.000,3327.000,22804.000,67.1, ,0.00,0.000,0.000,0.000, 
69,19/03/2023 10:21:56 (UTC-4:00),Normal, ,315.0,8.0,2520,309.0,8.0,2472,314.3,7.8,2452,9.7,0.1,0,221.2,32.3,7270.000,60.010,21.000,779.000,3328.000,22805.000,67.4, ,0.00,0.000,0.000,0.000, 
70,19/03/2023 10:26:57 (UTC-4:00),Normal, ,311.2,8.1,2521,309.2,8.0,2474,310.9,7.9,2456,9.6,0.1,0,220.9,32.0,7260.000,60.020,21.600,779.000,3329.000,22805.000,67.8, ,0.00,0.000,0.000,0.000, 
71,19/03/2023 10:31:58 (UTC-4:00),Normal, ,309.5,8.1,2507,303.8,8.1,2461,308.8,8.0,2470,14.0,0.1,0,223.4,31.4,7240.000,60.020,22.200,780.000,3329.000,22806.000,68.1, ,0.00,0.000,0.000,0.000, 
72,19/03/2023 10:36:58 (UTC-4:00),Normal, ,314.1,8.1,2544,311.8,8.0,2494,312.9,8.0,2503,12.3,0.1,0,223.3,32.4,7370.000,60.020,22.800,781.000,3330.000,22806.000,68.4, ,0.00,0.000,0.000,0.000, 
73,19/03/2023 10:42:02 (UTC-4:00),Normal, ,313.7,8.0,2510,307.6,8.1,2492,305.6,8.1,2475,13.2,0.1,0,222.8,32.1,7280.000,59.980,23.400,781.000,3330.000,22807.000,68.6, ,0.00,0.000,0.000,0.000, 
74,19/03/2023 10:47:07 (UTC-4:00),Normal, ,310.8,8.2,2549,304.7,8.2,2499,306.6,8.2,2514,9.6,0.1,0,223.1,32.4,7360.000,60.000,24.100,782.000,3331.000,22808.000,68.9, ,0.00,0.000,0.000,0.000, 
75,19/03/2023 10:47:18 (UTC-4:00),Normal, ,310.8,8.2,2549,304.7,8.2,2499,306.6,8.2,2514,9.6,0.1,0,223.1,32.4,7360.000,60.000,24.100,782.000,3331.000,22808.000,68.9, ,0.00,0.000,0.000,0.000, 
76,19/03/2023 10:52:07 (UTC-4:00),Normal, ,308.2,8.5,2620,305.3,8.4,2565,303.5,8.4,2549,9.7,0.1,0,222.8,33.2,7530.000,60.000,24.600,782.000,3332.000,22808.000,69.2, ,0.00,0.000,0.000,0.000, 
77,19/03/2023 10:57:09 (UTC-4:00),Normal, ,305.5,8.4,2566,298.9,8.5,2541,304.3,8.3,2526,13.4,0.1,0,223.0,32.7,7430.000,59.980,25.200,783.000,3332.000,22809.000,69.6, ,0.00,0.000,0.000,0.000, 
78,19/03/2023 11:02:09 (UTC-4:00),Normal, ,307.4,8.3,2551,305.0,8.2,2501,307.1,8.2,2518,13.6,0.1,0,222.4,32.5,7380.000,60.010,25.900,784.000,3333.000,22810.000,69.7, ,0.00,0.000,0.000,0.000, 
79,19/03/2023 11:07:10 (UTC-4:00),Normal, ,303.5,8.4,2549,301.2,8.3,2500,302.8,8.3,2513,9.3,0.1,0,222.1,32.4,7350.000,59.980,26.500,784.000,3333.000,22810.000,69.8, ,0.00,0.000,0.000,0.000, 
80,19/03/2023 11:12:16 (UTC-4:00),Normal, ,299.9,8.5,2549,297.7,8.4,2501,299.3,8.4,2514,11.5,0.1,0,222.2,32.4,7340.000,60.050,27.100,785.000,3334.000,22811.000,69.9, ,0.00,0.000,0.000,0.000, 
81,19/03/2023 11:17:10 (UTC-4:00),Normal, ,299.5,8.4,2516,294.4,8.4,2473,298.8,8.3,2480,8.6,0.1,0,221.9,32.3,7290.000,59.980,27.700,785.000,3335.000,22811.000,70.0, ,0.00,0.000,0.000,0.000, 
82,19/03/2023 11:22:10 (UTC-4:00),Normal, ,304.6,8.4,2559,298.6,8.5,2538,303.9,8.4,2553,8.1,0.1,0,222.4,32.6,7430.000,59.980,28.300,786.000,3335.000,22812.000,68.6, ,0.00,0.000,0.000,0.000, 
83,19/03/2023 11:27:10 (UTC-4:00),Normal, ,301.3,8.6,2591,296.5,8.6,2550,300.6,8.5,2555,9.2,0.1,0,222.3,33.0,7450.000,59.970,29.000,787.000,3336.000,22813.000,68.6, ,0.00,0.000,0.000,0.000, 
84,19/03/2023 11:32:11 (UTC-4:00),Normal, ,301.0,8.5,2559,298.7,8.5,2539,300.8,8.4,2527,11.1,0.1,0,222.4,32.7,7420.000,59.990,29.600,787.000,3337.000,22813.000,68.5, ,0.00,0.000,0.000,0.000, 
85,19/03/2023 11:37:11 (UTC-4:00),Normal, ,303.9,8.4,2553,301.5,8.3,2502,303.1,8.3,2516,11.2,0.1,0,222.2,32.4,7390.000,59.960,30.200,788.000,3337.000,22814.000,68.5, ,0.00,0.000,0.000,0.000, 
86,19/03/2023 11:42:11 (UTC-4:00),Normal, ,303.8,8.4,2552,297.7,8.4,2501,303.1,8.3,2516,11.3,0.1,0,222.9,32.4,7370.000,60.030,30.900,789.000,3338.000,22815.000,68.4, ,0.00,0.000,0.000,0.000, 
87,19/03/2023 11:47:13 (UTC-4:00),Normal, ,299.3,8.5,2544,297.1,8.4,2496,302.4,8.3,2510,10.2,0.1,0,222.5,32.3,7360.000,59.990,31.500,789.000,3338.000,22815.000,68.2, ,0.00,0.000,0.000,0.000, 
88,19/03/2023 11:47:23 (UTC-4:00),Normal, ,299.3,8.5,2544,297.1,8.4,2496,302.4,8.3,2510,10.2,0.1,0,222.5,32.3,7360.000,59.990,31.500,789.000,3338.000,22815.000,68.2, ,0.00,0.000,0.000,0.000, 
89,19/03/2023 11:52:19 (UTC-4:00),Normal, ,303.0,8.4,2545,300.6,8.3,2495,298.3,8.4,2506,12.5,0.1,0,223.0,32.4,7370.000,59.990,32.100,790.000,3339.000,22816.000,68.0, ,0.00,0.000,0.000,0.000, 
90,19/03/2023 11:57:22 (UTC-4:00),Normal, ,297.4,8.5,2528,295.1,8.4,2479,300.4,8.2,2463,10.3,0.1,0,222.4,31.9,7250.000,59.980,32.700,790.000,3340.000,22816.000,67.8, ,0.00,0.000,0.000,0.000, 
91,19/03/2023 12:02:25 (UTC-4:00),Normal, ,301.0,8.4,2528,298.6,8.3,2478,296.3,8.3,2459,9.5,0.1,0,222.8,32.0,7280.000,59.990,33.300,791.000,3340.000,22817.000,67.6, ,0.00,0.000,0.000,0.000, 
92,19/03/2023 12:07:30 (UTC-4:00),Normal, ,297.1,8.4,2496,294.9,8.3,2448,296.4,8.3,2460,10.2,0.1,0,222.8,31.8,7210.000,59.980,33.900,792.000,3341.000,22818.000,67.5, ,0.00,0.000,0.000,0.000, 
93,19/03/2023 12:12:34 (UTC-4:00),Normal, ,305.7,1.9,581,303.5,1.8,546,304.9,1.8,549,9.6,0.1,0,220.6,7.1,1560.000,60.000,34.200,792.000,3341.000,22818.000,62.1, ,0.00,0.000,0.000,0.000, 
94,19/03/2023 12:17:39 (UTC-4:00),Normal, ,303.7,1.3,395,305.5,1.2,367,303.0,1.2,364,8.7,0.1,0,220.4,5.4,1090.000,60.030,34.500,792.000,3341.000,22818.000,58.3, ,0.00,0.000,0.000,0.000, 
95,19/03/2023 12:18:05 (UTC-4:00),Normal, ,303.7,1.3,395,305.5,1.2,367,303.0,1.2,364,8.7,0.1,0,220.4,5.4,1090.000,60.030,34.500,792.000,3341.000,22818.000,58.3, ,0.00,0.000,0.000,0.000, 
96,19/03/2023 12:22:43 (UTC-4:00),Normal, ,316.1,8.4,2655,317.7,8.2,2605,323.1,8.0,2585,13.6,0.1,0,222.8,33.7,7670.000,60.020,35.000,793.000,3342.000,22819.000,60.2, ,0.00,0.000,0.000,0.000, 
97,19/03/2023 12:27:48 (UTC-4:00),Normal, ,307.9,8.0,2463,309.5,7.8,2414,307.2,7.9,2427,9.8,0.1,0,222.8,31.4,7120.000,60.010,35.600,793.000,3343.000,22819.000,63.6, ,0.00,0.000,0.000,0.000, 
98,19/03/2023 12:32:52 (UTC-4:00),Normal, ,303.1,8.0,2425,300.9,7.9,2377,302.4,7.9,2389,12.3,0.1,0,223.1,30.9,7010.000,60.020,36.200,794.000,3343.000,22820.000,65.0, ,0.00,0.000,0.000,0.000, 
99,19/03/2023 12:37:57 (UTC-4:00),Normal, ,305.6,7.9,2414,299.6,7.9,2367,301.0,7.9,2378,8.8,0.1,0,222.9,30.7,6990.000,60.000,36.800,795.000,3344.000,22820.000,65.8, ,0.00,0.000,0.000,0.000, 
100,19/03/2023 12:43:02 (UTC-4:00),Normal, ,312.9,7.9,2472,306.8,7.9,2424,308.2,7.8,2404,13.5,0.1,0,222.9,31.4,7140.000,59.960,37.200,795.000,3344.000,22821.000,63.6, ,0.00,0.000,0.000,0.000, 
101,19/03/2023 12:48:04 (UTC-4:00),Normal, ,308.9,7.7,2379,302.7,7.8,2361,300.4,7.8,2343,9.9,0.1,0,223.1,30.4,6910.000,59.960,37.800,796.000,3345.000,22821.000,65.1, ,0.00,0.000,0.000,0.000, 
102,19/03/2023 12:48:15 (UTC-4:00),Normal, ,308.9,7.7,2379,302.7,7.8,2361,300.4,7.8,2343,9.9,0.1,0,223.1,30.4,6910.000,59.960,37.800,796.000,3345.000,22821.000,65.1, ,0.00,0.000,0.000,0.000, 
103,19/03/2023 12:53:08 (UTC-4:00),Normal, ,305.9,7.5,2294,299.9,7.6,2279,301.3,7.5,2260,9.7,0.1,0,223.1,29.2,6680.000,59.990,38.400,796.000,3345.000,22822.000,65.4, ,0.00,0.000,0.000,0.000, 
104,19/03/2023 12:58:13 (UTC-4:00),Normal, ,307.3,7.5,2305,301.1,7.5,2258,298.8,7.5,2241,9.0,0.1,0,223.0,29.2,6650.000,59.980,38.900,797.000,3346.000,22823.000,65.7, ,0.00,0.000,0.000,0.000, 
105,19/03/2023 13:03:16 (UTC-4:00),Normal, ,307.8,7.1,2185,305.5,7.0,2139,303.1,7.1,2152,13.7,0.1,0,222.5,28.0,6330.000,59.970,39.500,797.000,3346.000,22823.000,65.4, ,0.00,0.000,0.000,0.000, 
106,19/03/2023 13:08:16 (UTC-4:00),Normal, ,311.0,7.1,2208,304.8,7.1,2164,306.3,7.0,2144,10.1,0.1,0,223.1,28.0,6350.000,59.990,39.900,798.000,3347.000,22824.000,65.2, ,0.00,0.000,0.000,0.000, 
107,19/03/2023 13:13:17 (UTC-4:00),Normal, ,308.0,7.0,2156,309.6,6.9,2136,311.0,6.8,2115,14.1,0.1,0,223.2,27.4,6260.000,60.030,40.500,798.000,3347.000,22824.000,65.0, ,0.00,0.000,0.000,0.000, 
108,19/03/2023 13:18:19 (UTC-4:00),Normal, ,310.0,6.9,2139,307.7,6.8,2092,305.3,6.9,2107,9.0,0.1,0,223.4,27.4,6200.000,60.000,41.000,799.000,3348.000,22825.000,64.7, ,0.00,0.000,0.000,0.000, 
109,19/03/2023 13:23:19 (UTC-4:00),Normal, ,313.5,6.8,2132,307.4,6.8,2090,305.1,6.8,2075,14.1,0.1,0,222.8,27.1,6150.000,59.980,41.500,799.000,3348.000,22825.000,64.4, ,0.00,0.000,0.000,0.000, 
110,19/03/2023 13:28:19 (UTC-4:00),Normal, ,313.0,6.8,2128,306.8,6.8,2086,308.3,6.8,2096,10.1,0.1,0,223.0,27.2,6170.000,59.970,42.000,800.000,3349.000,22826.000,64.2, ,0.00,0.000,0.000,0.000, 
111,19/03/2023 13:33:20 (UTC-4:00),Normal, ,301.6,1.2,362,299.4,1.1,329,296.9,1.1,327,9.2,0.1,0,221.5,4.8,950.000,60.020,42.400,800.000,3349.000,22826.000,61.3, ,0.00,0.000,0.000,0.000, 
112,19/03/2023 13:38:20 (UTC-4:00),Normal, ,328.1,6.5,2133,329.7,6.4,2110,327.3,6.4,2095,9.7,0.1,0,223.1,27.5,6240.000,60.010,42.600,800.000,3350.000,22826.000,56.9, ,0.00,0.000,0.000,0.000, 
113,19/03/2023 13:43:21 (UTC-4:00),Normal, ,321.1,6.7,2151,322.8,6.5,2098,324.2,6.5,2107,13.5,0.1,0,223.1,27.5,6210.000,59.970,43.100,801.000,3350.000,22827.000,60.1, ,0.00,0.000,0.000,0.000, 
114,19/03/2023 13:48:21 (UTC-4:00),Normal, ,323.1,6.5,2100,320.9,6.4,2054,318.5,6.4,2038,11.1,0.1,0,223.3,26.8,6090.000,59.980,43.700,801.000,3351.000,22827.000,61.3, ,0.00,0.000,0.000,0.000, 
115,19/03/2023 13:53:22 (UTC-4:00),Normal, ,321.6,6.5,2090,319.4,6.4,2044,320.8,6.3,2021,9.1,0.1,0,223.2,26.5,6030.000,59.980,44.200,802.000,3351.000,22828.000,61.7, ,0.00,0.000,0.000,0.000, 
116,19/03/2023 13:58:22 (UTC-4:00),Normal, ,315.3,6.4,2018,316.9,6.3,1996,314.5,6.3,1981,11.2,0.1,0,223.1,25.9,5870.000,59.960,44.700,802.000,3352.000,22828.000,61.9, ,0.00,0.000,0.000,0.000, 
117,19/03/2023 14:03:22 (UTC-4:00),Normal, ,315.8,6.0,1895,313.6,6.0,1882,311.2,6.0,1867,9.6,0.1,0,222.6,24.3,5510.000,59.970,45.200,803.000,3352.000,22829.000,61.5, ,0.00,0.000,0.000,0.000, 
118,19/03/2023 14:08:28 (UTC-4:00),Normal, ,317.6,5.9,1874,315.2,5.9,1860,312.8,5.9,1846,14.5,0.1,0,222.7,24.2,5460.000,59.980,45.600,803.000,3353.000,22829.000,60.9, ,0.00,0.000,0.000,0.000, 
119,19/03/2023 14:13:30 (UTC-4:00),Normal, ,315.9,5.8,1832,317.5,5.7,1810,315.1,5.7,1796,9.7,0.1,0,222.4,23.5,5340.000,59.990,46.100,804.000,3353.000,22830.000,60.5, ,0.00,0.000,0.000,0.000, 
120,19/03/2023 14:18:33 (UTC-4:00),Normal, ,310.1,3.0,930,311.9,3.0,936,313.4,3.1,972,14.8,0.1,0,221.9,12.5,2810.000,59.990,46.500,804.000,3353.000,22830.000,59.1, ,0.00,0.000,0.000,0.000, 
121,19/03/2023 14:18:34 (UTC-4:00),Normal, ,310.1,3.0,930,311.9,3.0,936,313.4,3.1,972,14.8,0.1,0,221.9,12.5,2810.000,59.990,46.500,804.000,3353.000,22830.000,59.1, ,0.00,0.000,0.000,0.000, 
122,19/03/2023 14:23:37 (UTC-4:00),Normal, ,317.2,5.4,1713,318.9,5.3,1690,316.6,5.4,1710,13.7,0.1,0,222.4,22.2,5020.000,59.960,46.900,805.000,3354.000,22831.000,58.3, ,0.00,0.000,0.000,0.000, 
123,19/03/2023 14:28:43 (UTC-4:00),Normal, ,315.5,5.3,1672,317.4,5.2,1650,315.0,5.3,1670,10.3,0.1,0,222.4,21.7,4890.000,59.970,47.300,805.000,3354.000,22831.000,58.0, ,0.00,0.000,0.000,0.000, 
124,19/03/2023 14:33:46 (UTC-4:00),Normal, ,323.5,4.9,1585,317.2,5.0,1586,314.8,5.0,1574,14.9,0.1,0,222.1,20.8,4680.000,60.020,47.700,805.000,3355.000,22831.000,57.6, ,0.00,0.000,0.000,0.000, 
125,19/03/2023 14:38:51 (UTC-4:00),Normal, ,321.1,4.8,1541,319.0,4.8,1531,312.5,4.9,1531,10.1,0.1,0,221.7,20.2,4540.000,59.970,48.100,806.000,3355.000,22832.000,56.8, ,0.00,0.000,0.000,0.000, 
126,19/03/2023 14:43:56 (UTC-4:00),Normal, ,321.4,4.7,1511,323.2,4.6,1487,324.7,4.5,1461,11.5,0.1,0,221.2,19.4,4370.000,59.960,48.500,806.000,3355.000,22832.000,56.0, ,0.00,0.000,0.000,0.000, 
127,19/03/2023 14:49:00 (UTC-4:00),Normal, ,321.3,4.6,1478,323.1,4.5,1454,320.6,4.5,1443,12.6,0.1,0,221.3,19.1,4270.000,59.960,48.800,807.000,3356.000,22832.000,55.3, ,0.00,0.000,0.000,0.000, 
128,19/03/2023 14:54:04 (UTC-4:00),Normal, ,323.2,4.3,1390,324.9,4.2,1365,322.5,4.2,1355,10.4,0.1,0,221.2,18.1,4060.000,59.970,49.200,807.000,3356.000,22833.000,54.6, ,0.00,0.000,0.000,0.000, 
129,19/03/2023 14:59:08 (UTC-4:00),Normal, ,323.8,4.0,1295,325.6,3.9,1270,327.0,3.9,1275,14.7,0.1,0,221.5,16.8,3770.000,59.970,49.500,807.000,3356.000,22833.000,53.6, ,0.00,0.000,0.000,0.000, 
130,19/03/2023 14:59:19 (UTC-4:00),Normal, ,323.8,4.0,1295,325.6,3.9,1270,327.0,3.9,1275,14.7,0.1,0,221.5,16.8,3770.000,59.970,49.500,807.000,3356.000,22833.000,53.6, ,0.00,0.000,0.000,0.000, 
131,19/03/2023 15:04:13 (UTC-4:00),Normal, ,323.6,3.8,1230,325.3,3.7,1204,322.8,3.8,1227,10.1,0.1,0,221.2,16.0,3610.000,60.040,49.800,808.000,3357.000,22833.000,52.8, ,0.00,0.000,0.000,0.000, 
132,19/03/2023 15:09:17 (UTC-4:00),Normal, ,331.2,3.6,1192,325.1,3.6,1170,326.6,3.6,1176,14.3,0.1,0,221.1,15.6,3490.000,59.980,50.100,808.000,3357.000,22834.000,52.0, ,0.00,0.000,0.000,0.000, 
133,19/03/2023 15:14:21 (UTC-4:00),Normal, ,331.6,3.4,1127,329.4,3.4,1120,330.9,3.4,1125,9.6,0.1,0,221.1,14.8,3300.000,60.040,50.400,808.000,3357.000,22834.000,51.2, ,0.00,0.000,0.000,0.000, 
134,19/03/2023 15:19:25 (UTC-4:00),Normal, ,333.7,3.2,1068,327.5,3.2,1048,332.9,3.2,1065,13.4,0.1,0,221.1,14.0,3140.000,59.980,50.700,808.000,3358.000,22834.000,50.5, ,0.00,0.000,0.000,0.000, 
135,19/03/2023 15:24:30 (UTC-4:00),Normal, ,337.3,2.7,911,335.1,2.7,905,332.6,2.7,898,11.5,0.1,0,220.9,12.0,2660.000,59.970,50.900,809.000,3358.000,22835.000,49.4, ,0.00,0.000,0.000,0.000, 
136,19/03/2023 15:29:33 (UTC-4:00),Normal, ,337.6,2.7,912,339.3,2.6,882,332.9,2.7,899,10.6,0.1,0,220.7,11.9,2650.000,60.030,51.200,809.000,3358.000,22835.000,48.3, ,0.00,0.000,0.000,0.000, 
137,19/03/2023 15:29:44 (UTC-4:00),Normal, ,337.6,2.7,912,339.3,2.6,882,332.9,2.7,899,10.6,0.1,0,220.7,11.9,2650.000,60.030,51.200,809.000,3358.000,22835.000,48.3, ,0.00,0.000,0.000,0.000, 
138,19/03/2023 15:34:37 (UTC-4:00),Normal, ,337.6,2.5,844,339.4,2.4,815,340.9,2.4,818,10.1,0.1,0,220.1,11.2,2440.000,59.980,51.400,809.000,3358.000,22835.000,47.4, ,0.00,0.000,0.000,0.000, 
139,19/03/2023 15:39:42 (UTC-4:00),Normal, ,341.6,2.4,820,335.4,2.3,771,340.9,2.3,784,10.7,0.1,0,220.6,10.5,2320.000,59.980,51.600,809.000,3359.000,22835.000,46.5, ,0.00,0.000,0.000,0.000, 
140,19/03/2023 15:44:46 (UTC-4:00),Normal, ,343.6,2.4,825,341.4,2.3,785,338.9,2.3,779,14.0,0.1,0,220.6,10.6,2340.000,59.940,51.800,810.000,3359.000,22835.000,46.0, ,0.00,0.000,0.000,0.000, 
141,19/03/2023 15:49:51 (UTC-4:00),Normal, ,345.3,2.2,760,335.2,2.2,737,336.7,2.2,741,13.2,0.1,0,220.3,9.9,2160.000,59.990,52.000,810.000,3359.000,22836.000,45.3, ,0.00,0.000,0.000,0.000, 
142,19/03/2023 15:54:55 (UTC-4:00),Normal, ,341.6,2.0,683,335.4,1.9,637,340.9,1.9,648,13.9,0.1,0,219.9,8.9,1920.000,59.970,52.100,810.000,3359.000,22836.000,44.7, ,0.00,0.000,0.000,0.000, 
143,19/03/2023 16:00:00 (UTC-4:00),Normal, ,341.5,1.6,546,335.3,1.5,503,336.8,1.5,505,11.4,0.1,0,219.6,6.8,1430.000,59.990,52.300,810.000,3359.000,22836.000,43.8, ,0.00,0.000,0.000,0.000, 
144,19/03/2023 16:05:05 (UTC-4:00),Normal, ,339.5,1.1,373,345.2,1.0,345,342.8,1.0,343,12.5,0.1,0,219.2,5.2,1010.000,59.970,52.400,810.000,3359.000,22836.000,42.6, ,0.00,0.000,0.000,0.000, 
145,19/03/2023 16:10:08 (UTC-4:00),Normal, ,335.4,0.9,302,333.2,0.8,267,334.7,0.8,268,13.1,0.1,0,219.8,4.5,830.000,59.980,52.400,810.000,3359.000,22836.000,41.6, ,0.00,0.000,0.000,0.000, 
146,19/03/2023 16:10:40 (UTC-4:00),Normal, ,335.5,0.9,302,333.2,0.8,267,334.7,0.8,268,11.8,0.1,0,219.6,4.4,820.000,59.980,52.500,810.000,3359.000,22836.000,41.6, ,0.00,0.000,0.000,0.000, 
147,19/03/2023 16:16:03 (UTC-4:00),Normal, ,329.4,0.6,198,327.2,0.5,164,324.8,0.6,195,11.0,0.1,0,219.5,3.5,560.000,59.990,52.500,810.000,3359.000,22836.000,40.8, ,0.00,0.000,0.000,0.000, 
148,19/03/2023 16:21:02 (UTC-4:00),Normal, ,337.3,0.5,169,331.1,0.4,132,332.6,0.5,166,12.8,0.1,0,219.8,3.4,510.000,60.030,52.600,810.000,3360.000,22836.000,40.0, ,0.00,0.000,0.000,0.000, 
149,19/03/2023 16:26:02 (UTC-4:00),Normal, ,333.8,0.5,167,335.4,0.4,134,329.1,0.4,132,11.9,0.1,0,219.3,3.1,410.000,59.990,52.600,810.000,3360.000,22836.000,39.3, ,0.00,0.000,0.000,0.000, 
150,19/03/2023 16:31:04 (UTC-4:00),Normal, ,335.1,0.4,134,325.1,0.4,130,330.6,0.3,99,13.3,0.1,0,219.9,3.1,370.000,60.030,52.600,810.000,3360.000,22836.000,38.7, ,0.00,0.000,0.000,0.000, 
151,19/03/2023 16:36:04 (UTC-4:00),Normal, ,323.4,0.3,97,321.3,0.3,96,322.7,0.3,97,14.6,0.1,0,219.4,2.8,270.000,60.040,52.700,810.000,3360.000,22836.000,38.1, ,0.00,0.000,0.000,0.000, 
152,19/03/2023 16:41:05 (UTC-4:00),Normal, ,315.6,0.3,95,321.4,0.2,64,315.0,0.2,63,16.5,0.1,0,219.2,2.8,200.000,59.950,52.700,810.000,3360.000,22836.000,37.5, ,0.00,0.000,0.000,0.000, 
153,19/03/2023 16:46:05 (UTC-4:00),Normal, ,323.5,0.3,97,325.3,0.2,65,322.8,0.2,65,14.9,0.1,0,219.9,2.7,190.000,59.990,52.700,810.000,3360.000,22836.000,37.1, ,0.00,0.000,0.000,0.000, 
154,19/03/2023 16:51:05 (UTC-4:00),Normal, ,313.7,0.2,63,303.0,0.1,30,303.7,0.1,30,16.7,0.1,0,219.4,2.6,130.000,59.950,52.700,810.000,3360.000,22836.000,36.7, ,0.00,0.000,0.000,0.000, 
155,19/03/2023 16:51:15 (UTC-4:00),Normal, ,313.7,0.2,63,303.0,0.1,30,303.7,0.1,30,16.7,0.1,0,219.4,2.6,130.000,59.950,52.700,810.000,3360.000,22836.000,36.7, ,0.00,0.000,0.000,0.000, 
156,19/03/2023 16:56:04 (UTC-4:00),Normal, ,319.3,0.2,64,302.7,0.1,30,302.7,0.1,30,10.5,0.1,0,219.8,2.6,100.000,59.970,52.700,810.000,3360.000,22836.000,36.4, ,0.00,0.000,0.000,0.000, 
157,19/03/2023 17:01:04 (UTC-4:00),Normal, ,299.5,0.1,30,297.6,0.1,30,298.4,0.1,30,12.1,0.1,0,219.4,2.6,30.000,59.950,52.700,810.000,3360.000,22836.000,36.1, ,0.00,0.000,0.000,0.000, 
158,19/03/2023 17:01:15 (UTC-4:00),Normal, ,299.5,0.1,30,297.6,0.1,30,298.4,0.1,30,12.1,0.1,0,219.4,2.6,30.000,59.950,52.700,810.000,3360.000,22836.000,36.1, ,0.00,0.000,0.000,0.000, 
159,19/03/2023 17:06:04 (UTC-4:00),Normal, ,292.2,0.1,29,362.8,0.1,36,291.8,0.1,29,10.3,0.1,0,219.1,2.8,20.000,60.010,52.700,810.000,3360.000,22836.000,35.8, ,0.00,0.000,0.000,0.000, 
160,19/03/2023 17:11:04 (UTC-4:00),Normal, ,287.9,0.1,29,286.1,0.1,29,287.5,0.1,29,15.4,0.1,0,219.2,2.6,20.000,60.020,52.700,810.000,3360.000,22836.000,35.5, ,0.00,0.000,0.000,0.000, 
161,19/03/2023 17:16:04 (UTC-4:00),Normal, ,275.9,0.1,28,275.4,0.1,28,275.9,0.1,28,15.1,0.1,0,218.9,2.5,20.000,60.000,52.700,810.000,3360.000,22836.000,35.3, ,0.00,0.000,0.000,0.000, 
162,19/03/2023 17:21:04 (UTC-4:00),Normal, ,266.6,0.1,27,264.3,0.1,26,267.4,0.1,27,12.7,0.1,0,218.0,2.6,20.000,59.930,52.700,810.000,3360.000,22836.000,35.1, ,0.00,0.000,0.000,0.000, 
163,19/03/2023 17:26:05 (UTC-4:00),Normal, ,247.9,0.1,25,245.7,0.1,25,249.6,0.1,25,12.8,0.1,0,218.1,2.6,20.000,59.940,52.700,810.000,3360.000,22836.000,34.8, ,0.00,0.000,0.000,0.000, 
164,19/03/2023 17:31:03 (UTC-4:00),Normal, ,219.5,0.1,22,230.6,0.1,23,211.3,0.1,21,11.0,0.1,0,220.0,2.6,20.000,59.990,52.700,810.000,3360.000,22836.000,34.7, ,0.00,0.000,0.000,0.000, 
165,19/03/2023 17:36:03 (UTC-4:00),Normal, ,137.7,0.1,14,135.3,0.1,14,141.7,0.1,14,15.0,0.1,0,219.2,2.6,20.000,60.010,52.700,810.000,3360.000,22836.000,34.5, ,0.00,0.000,0.000,0.000, 
