Inverter All History Report_07/04/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,07/04/2023 05:34:08 (UTC-4:00),Normal, ,150.8,0.1,15,153.2,0.1,15,154.6,0.1,15,0.5,0.1,0,222.0,0.0,20.000,60.000,0.000,267.000,4180.000,23657.000,25.2, ,0.00,0.000,0.000,0.000, 
2,07/04/2023 05:39:19 (UTC-4:00),Normal, ,277.7,0.1,28,277.3,0.1,28,277.6,0.1,28,13.0,0.1,0,222.3,2.6,20.000,60.010,0.000,267.000,4180.000,23657.000,25.6, ,0.00,0.000,0.000,0.000, 
3,07/04/2023 05:44:45 (UTC-4:00),Normal, ,287.4,0.1,29,286.7,0.1,29,287.1,0.1,29,11.3,0.1,0,219.3,2.6,20.000,60.010,0.000,267.000,4180.000,23657.000,26.2, ,0.00,0.000,0.000,0.000, 
4,07/04/2023 05:49:08 (UTC-4:00),Normal, ,291.6,0.1,29,290.8,0.1,29,291.2,0.1,29,18.1,0.1,0,218.9,2.6,20.000,60.020,0.000,267.000,4180.000,23657.000,26.6, ,0.00,0.000,0.000,0.000, 
5,07/04/2023 05:54:10 (UTC-4:00),Normal, ,298.2,0.1,30,297.5,0.1,30,297.5,0.1,30,12.7,0.1,0,218.8,2.6,20.000,60.000,0.000,267.000,4180.000,23657.000,27.2, ,0.00,0.000,0.000,0.000, 
6,07/04/2023 05:59:03 (UTC-4:00),Normal, ,301.1,0.1,30,300.3,0.1,30,300.3,0.1,30,17.3,0.1,0,219.5,2.5,20.000,60.060,0.000,267.000,4180.000,23657.000,27.7, ,0.00,0.000,0.000,0.000, 
7,07/04/2023 06:00:18 (UTC-4:00),Normal, ,302.6,0.1,30,301.8,0.1,30,301.8,0.1,30,11.7,0.1,0,219.3,2.6,20.000,60.010,0.000,267.000,4180.000,23657.000,27.8, ,0.00,0.000,0.000,0.000, 
8,07/04/2023 06:05:47 (UTC-4:00),Normal, ,304.5,0.1,30,303.8,0.1,30,303.7,0.1,30,16.7,0.1,0,218.9,2.6,20.000,59.990,0.000,267.000,4180.000,23657.000,28.1, ,0.00,0.000,0.000,0.000, 
9,07/04/2023 06:10:48 (UTC-4:00),Normal, ,305.8,0.1,31,305.0,0.1,31,304.9,0.1,30,17.3,0.1,0,218.8,2.6,20.000,60.030,0.000,267.000,4180.000,23657.000,28.5, ,0.00,0.000,0.000,0.000, 
10,07/04/2023 06:15:38 (UTC-4:00),Normal, ,311.0,0.1,31,310.2,0.1,31,310.2,0.1,31,16.5,0.1,0,219.2,2.5,20.000,60.040,0.000,267.000,4180.000,23657.000,28.8, ,0.00,0.000,0.000,0.000, 
11,07/04/2023 06:20:49 (UTC-4:00),Normal, ,305.4,0.1,31,304.6,0.1,30,304.6,0.1,30,16.0,0.1,0,219.0,2.6,30.000,60.050,0.100,268.000,4181.000,23657.000,29.1, ,0.00,0.000,0.000,0.000, 
12,07/04/2023 06:21:16 (UTC-4:00),Normal, ,305.4,0.1,31,304.6,0.1,30,304.6,0.1,30,16.0,0.1,0,219.0,2.6,30.000,60.050,0.100,268.000,4181.000,23657.000,29.1, ,0.00,0.000,0.000,0.000, 
13,07/04/2023 06:26:47 (UTC-4:00),Normal, ,305.4,0.1,31,307.0,0.1,31,306.9,0.1,31,15.8,0.1,0,220.4,2.6,50.000,60.000,0.100,268.000,4181.000,23657.000,29.4, ,0.00,0.000,0.000,0.000, 
14,07/04/2023 06:27:16 (UTC-4:00),Normal, ,305.3,0.1,31,306.8,0.1,31,306.8,0.1,31,11.3,0.1,0,220.5,2.6,60.000,60.010,0.100,268.000,4181.000,23657.000,29.5, ,0.00,0.000,0.000,0.000, 
15,07/04/2023 06:27:53 (UTC-4:00),Normal, ,305.5,0.1,31,385.5,0.1,39,385.5,0.1,39,13.1,0.1,0,220.5,2.6,20.000,60.010,0.100,268.000,4181.000,23657.000,29.5, ,0.00,0.000,0.000,0.000, 
16,07/04/2023 06:32:59 (UTC-4:00),Normal, ,305.3,0.2,61,309.9,0.1,31,309.7,0.1,31,14.6,0.1,0,220.8,2.5,90.000,59.980,0.100,268.000,4181.000,23657.000,29.8, ,0.00,0.000,0.000,0.000, 
17,07/04/2023 06:37:58 (UTC-4:00),Normal, ,305.4,0.2,61,312.3,0.1,31,312.1,0.1,31,16.2,0.1,0,220.8,2.6,100.000,60.020,0.100,268.000,4181.000,23657.000,30.0, ,0.00,0.000,0.000,0.000, 
18,07/04/2023 06:43:17 (UTC-4:00),Normal, ,305.3,0.2,61,311.7,0.1,31,311.7,0.1,31,12.3,0.1,0,221.5,2.6,120.000,60.020,0.100,268.000,4181.000,23657.000,30.2, ,0.00,0.000,0.000,0.000, 
19,07/04/2023 06:48:01 (UTC-4:00),Normal, ,305.5,0.2,61,312.0,0.1,31,312.3,0.1,31,10.8,0.1,0,221.1,2.6,140.000,60.010,0.100,268.000,4181.000,23657.000,30.3, ,0.00,0.000,0.000,0.000, 
20,07/04/2023 06:53:04 (UTC-4:00),Normal, ,327.5,0.2,66,311.9,0.2,62,312.5,0.1,31,16.4,0.1,0,221.1,2.7,180.000,59.980,0.100,268.000,4181.000,23657.000,30.4, ,0.00,0.000,0.000,0.000, 
21,07/04/2023 06:58:06 (UTC-4:00),Normal, ,321.5,0.3,96,312.2,0.2,62,312.6,0.2,63,16.2,0.1,0,220.9,2.7,190.000,60.070,0.100,268.000,4181.000,23657.000,30.6, ,0.00,0.000,0.000,0.000, 
22,07/04/2023 07:03:07 (UTC-4:00),Normal, ,321.3,0.3,96,311.8,0.2,62,312.3,0.2,62,13.8,0.1,0,220.4,2.8,220.000,60.050,0.100,268.000,4181.000,23657.000,30.7, ,0.00,0.000,0.000,0.000, 
23,07/04/2023 07:08:05 (UTC-4:00),Normal, ,329.3,0.3,99,317.9,0.2,64,312.4,0.2,62,13.9,0.1,0,220.9,2.8,220.000,60.010,0.200,268.000,4181.000,23657.000,30.8, ,0.00,0.000,0.000,0.000, 
24,07/04/2023 07:13:03 (UTC-4:00),Normal, ,325.4,0.3,98,313.8,0.2,63,324.4,0.2,65,13.9,0.1,0,220.2,2.8,230.000,59.940,0.200,268.000,4181.000,23657.000,30.9, ,0.00,0.000,0.000,0.000, 
25,07/04/2023 07:18:02 (UTC-4:00),Normal, ,323.4,0.3,97,332.0,0.2,66,315.2,0.2,63,16.7,0.1,0,219.9,2.7,220.000,59.980,0.200,268.000,4181.000,23657.000,31.0, ,0.00,0.000,0.000,0.000, 
26,07/04/2023 07:23:00 (UTC-4:00),Normal, ,323.2,0.3,97,323.8,0.2,65,315.0,0.2,63,12.5,0.1,0,220.0,2.8,200.000,59.970,0.200,268.000,4181.000,23657.000,31.1, ,0.00,0.000,0.000,0.000, 
27,07/04/2023 07:27:59 (UTC-4:00),Normal, ,335.6,0.2,67,332.3,0.2,66,315.5,0.2,63,16.9,0.1,0,219.6,2.8,180.000,60.000,0.200,268.000,4181.000,23657.000,31.1, ,0.00,0.000,0.000,0.000, 
28,07/04/2023 07:33:01 (UTC-4:00),Normal, ,337.5,0.2,68,313.7,0.1,31,315.3,0.1,32,12.5,0.1,0,220.2,2.6,140.000,60.020,0.200,268.000,4181.000,23657.000,31.2, ,0.00,0.000,0.000,0.000, 
29,07/04/2023 07:37:56 (UTC-4:00),Normal, ,325.5,0.2,65,313.7,0.1,31,315.4,0.1,32,15.5,0.1,0,220.7,2.6,100.000,60.020,0.200,268.000,4181.000,23657.000,31.2, ,0.00,0.000,0.000,0.000, 
30,07/04/2023 07:43:11 (UTC-4:00),Normal, ,315.2,0.2,63,310.0,0.1,31,309.7,0.1,31,12.5,0.1,0,220.1,2.6,100.000,60.020,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
31,07/04/2023 07:43:55 (UTC-4:00),Normal, ,321.2,0.2,64,309.8,0.1,31,309.8,0.1,31,10.8,0.1,0,220.1,2.6,90.000,60.020,0.300,268.000,4181.000,23657.000,31.2, ,0.00,0.000,0.000,0.000, 
32,07/04/2023 07:44:06 (UTC-4:00),Normal, ,317.5,0.2,64,309.8,0.1,31,309.8,0.1,31,12.2,0.1,0,220.1,2.6,100.000,59.990,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
33,07/04/2023 07:49:18 (UTC-4:00),Normal, ,309.2,0.1,31,308.1,0.1,31,307.9,0.1,31,16.0,0.1,0,220.0,2.6,70.000,59.990,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
34,07/04/2023 07:50:19 (UTC-4:00),Normal, ,309.2,0.1,31,308.0,0.1,31,308.0,0.1,31,15.6,0.1,0,219.7,2.6,60.000,60.020,0.300,268.000,4181.000,23657.000,31.2, ,0.00,0.000,0.000,0.000, 
35,07/04/2023 07:50:26 (UTC-4:00),Normal, ,309.2,0.1,31,308.0,0.1,31,308.0,0.1,31,15.6,0.1,0,219.7,2.6,60.000,60.020,0.300,268.000,4181.000,23657.000,31.2, ,0.00,0.000,0.000,0.000, 
36,07/04/2023 07:55:52 (UTC-4:00),Normal, ,309.0,0.1,31,306.6,0.1,31,306.6,0.1,31,10.6,0.1,0,219.7,2.6,70.000,60.000,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
37,07/04/2023 08:01:45 (UTC-4:00),Normal, ,309.0,0.2,62,308.5,0.1,31,308.7,0.1,31,14.8,0.1,0,220.0,2.6,120.000,59.970,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
38,07/04/2023 08:01:57 (UTC-4:00),Normal, ,309.0,0.2,62,308.5,0.1,31,308.7,0.1,31,14.8,0.1,0,220.0,2.6,120.000,59.970,0.300,268.000,4181.000,23657.000,31.3, ,0.00,0.000,0.000,0.000, 
39,07/04/2023 08:06:19 (UTC-4:00),Normal, ,326.8,0.2,65,308.1,0.2,62,311.6,0.1,31,12.0,0.1,0,220.1,2.8,210.000,60.000,0.300,268.000,4181.000,23657.000,31.4, ,0.00,0.000,0.000,0.000, 
40,07/04/2023 08:09:19 (UTC-4:00),Normal, ,324.8,0.2,65,308.0,0.2,62,311.6,0.1,31,11.3,0.1,0,219.8,2.7,220.000,59.990,0.300,268.000,4181.000,23657.000,31.4, ,0.00,0.000,0.000,0.000, 
41,07/04/2023 08:14:41 (UTC-4:00),Normal, ,322.9,0.3,97,308.0,0.2,62,311.9,0.2,62,10.5,0.1,0,220.1,2.6,210.000,60.000,0.300,268.000,4181.000,23657.000,31.4, ,0.00,0.000,0.000,0.000, 
42,07/04/2023 08:19:38 (UTC-4:00),Normal, ,329.1,0.4,132,308.4,0.3,93,312.2,0.3,94,16.5,0.1,0,219.5,3.0,290.000,59.970,0.300,268.000,4181.000,23657.000,31.4, ,0.00,0.000,0.000,0.000, 
43,07/04/2023 08:24:52 (UTC-4:00),Normal, ,343.1,0.4,137,338.3,0.4,135,343.9,0.3,103,17.3,0.1,0,219.4,3.2,370.000,60.000,0.400,268.000,4181.000,23658.000,31.6, ,0.00,0.000,0.000,0.000, 
44,07/04/2023 08:29:38 (UTC-4:00),Normal, ,335.2,0.3,101,318.8,0.3,96,324.2,0.2,65,10.4,0.1,0,219.1,2.8,250.000,59.980,0.400,268.000,4181.000,23658.000,31.6, ,0.00,0.000,0.000,0.000, 
45,07/04/2023 08:34:34 (UTC-4:00),Normal, ,325.0,0.2,65,313.1,0.1,31,312.6,0.1,31,11.6,0.1,0,219.0,2.6,120.000,59.970,0.400,268.000,4181.000,23658.000,31.6, ,0.00,0.000,0.000,0.000, 
46,07/04/2023 08:39:40 (UTC-4:00),Normal, ,321.0,0.3,96,312.1,0.2,62,312.7,0.2,63,13.5,0.1,0,218.9,2.9,240.000,60.010,0.400,268.000,4181.000,23658.000,31.6, ,0.00,0.000,0.000,0.000, 
47,07/04/2023 08:44:32 (UTC-4:00),Normal, ,354.8,0.4,142,344.3,0.4,138,340.1,0.3,102,10.5,0.1,0,219.3,3.4,430.000,60.000,0.400,268.000,4181.000,23658.000,31.7, ,0.00,0.000,0.000,0.000, 
48,07/04/2023 08:49:31 (UTC-4:00),Normal, ,333.2,0.6,200,342.5,0.5,171,338.3,0.5,169,15.4,0.1,0,219.2,3.7,580.000,59.980,0.500,268.000,4181.000,23658.000,31.9, ,0.00,0.000,0.000,0.000, 
49,07/04/2023 08:55:07 (UTC-4:00),Normal, ,347.3,0.7,243,344.0,0.7,241,332.4,0.6,199,17.1,0.1,0,220.1,4.1,690.000,59.980,0.500,268.000,4181.000,23658.000,32.1, ,0.00,0.000,0.000,0.000, 
50,07/04/2023 08:59:29 (UTC-4:00),Normal, ,358.8,0.8,287,348.8,0.7,244,341.3,0.7,239,13.8,0.1,0,220.3,4.1,730.000,60.000,0.600,268.000,4181.000,23658.000,32.3, ,0.00,0.000,0.000,0.000, 
51,07/04/2023 09:04:32 (UTC-4:00),Normal, ,356.7,0.8,285,346.0,0.7,242,343.3,0.7,240,16.4,0.1,0,219.5,4.1,720.000,60.010,0.700,268.000,4181.000,23658.000,32.6, ,0.00,0.000,0.000,0.000, 
52,07/04/2023 09:09:35 (UTC-4:00),Normal, ,339.9,0.9,306,339.6,0.8,272,345.6,0.8,276,10.3,0.1,0,218.9,4.4,810.000,59.990,0.700,268.000,4181.000,23658.000,32.8, ,0.00,0.000,0.000,0.000, 
53,07/04/2023 09:14:51 (UTC-4:00),Normal, ,342.3,0.7,240,347.6,0.6,209,335.9,0.6,202,14.9,0.1,0,219.2,3.8,650.000,59.980,0.800,268.000,4181.000,23658.000,32.9, ,0.00,0.000,0.000,0.000, 
54,07/04/2023 09:14:58 (UTC-4:00),Normal, ,342.3,0.7,240,347.6,0.6,209,335.9,0.6,202,14.9,0.1,0,219.2,3.8,650.000,59.980,0.800,268.000,4181.000,23658.000,32.9, ,0.00,0.000,0.000,0.000, 
55,07/04/2023 09:15:03 (UTC-4:00),Normal, ,342.3,0.7,240,347.6,0.6,209,335.9,0.6,202,14.9,0.1,0,219.2,3.8,650.000,59.980,0.800,268.000,4181.000,23658.000,32.9, ,0.00,0.000,0.000,0.000, 
56,07/04/2023 09:15:33 (UTC-4:00),Normal, ,343.8,0.7,241,335.5,0.6,201,343.9,0.6,206,12.7,0.1,0,219.3,3.7,630.000,59.970,0.800,268.000,4181.000,23658.000,32.9, ,0.00,0.000,0.000,0.000, 
57,07/04/2023 09:20:56 (UTC-4:00),Normal, ,360.6,0.8,288,342.9,0.7,240,342.3,0.7,240,10.7,0.1,0,218.6,4.2,760.000,59.960,0.800,268.000,4181.000,23658.000,32.9, ,0.00,0.000,0.000,0.000, 
58,07/04/2023 09:26:20 (UTC-4:00),Normal, ,348.8,0.7,244,346.1,0.6,208,334.9,0.6,201,15.9,0.1,0,219.5,3.8,650.000,60.030,0.900,268.000,4181.000,23658.000,33.0, ,0.00,0.000,0.000,0.000, 
59,07/04/2023 09:26:34 (UTC-4:00),Normal, ,348.8,0.7,244,346.1,0.6,208,334.9,0.6,201,15.9,0.1,0,219.5,3.8,650.000,60.030,0.900,268.000,4181.000,23658.000,33.0, ,0.00,0.000,0.000,0.000, 
60,07/04/2023 09:31:02 (UTC-4:00),Normal, ,356.8,0.4,143,342.1,0.4,137,342.5,0.3,103,12.1,0.1,0,219.2,3.4,470.000,59.990,1.000,268.000,4181.000,23658.000,33.0, ,0.00,0.000,0.000,0.000, 
61,07/04/2023 09:36:02 (UTC-4:00),Normal, ,346.9,0.5,173,348.2,0.4,139,348.6,0.4,139,11.7,0.1,0,219.1,3.5,520.000,60.020,1.000,268.000,4181.000,23658.000,33.0, ,0.00,0.000,0.000,0.000, 
62,07/04/2023 09:41:10 (UTC-4:00),Normal, ,351.2,0.7,246,340.4,0.7,238,340.9,0.7,239,10.3,0.1,0,218.7,4.0,700.000,59.960,1.100,269.000,4182.000,23658.000,33.0, ,0.00,0.000,0.000,0.000, 
63,07/04/2023 09:46:22 (UTC-4:00),Normal, ,341.1,1.1,375,346.3,1.0,346,346.7,1.0,347,13.9,0.1,0,219.4,5.6,1120.000,60.010,1.100,269.000,4182.000,23658.000,33.5, ,0.00,0.000,0.000,0.000, 
64,07/04/2023 09:46:23 (UTC-4:00),Normal, ,341.1,1.1,375,346.3,1.0,346,346.7,1.0,347,13.9,0.1,0,219.4,5.6,1120.000,60.010,1.100,269.000,4182.000,23658.000,33.5, ,0.00,0.000,0.000,0.000, 
65,07/04/2023 09:51:15 (UTC-4:00),Normal, ,342.9,0.5,171,348.2,0.5,174,336.7,0.5,168,14.0,0.1,0,218.5,3.5,530.000,59.980,1.200,269.000,4182.000,23658.000,33.5, ,0.00,0.000,0.000,0.000, 
66,07/04/2023 09:56:28 (UTC-4:00),Normal, ,367.0,1.0,367,364.3,0.9,328,372.7,0.9,335,12.3,0.1,0,219.2,5.3,1060.000,59.990,1.300,269.000,4182.000,23658.000,33.6, ,0.00,0.000,0.000,0.000, 
67,07/04/2023 09:56:29 (UTC-4:00),Normal, ,367.0,1.0,367,364.3,0.9,328,372.7,0.9,335,12.3,0.1,0,219.2,5.3,1060.000,59.990,1.300,269.000,4182.000,23658.000,33.6, ,0.00,0.000,0.000,0.000, 
68,07/04/2023 10:01:19 (UTC-4:00),Normal, ,361.0,1.7,614,354.3,1.6,567,370.7,1.5,556,15.5,0.1,0,219.0,7.8,1660.000,59.960,1.400,269.000,4182.000,23659.000,34.1, ,0.00,0.000,0.000,0.000, 
69,07/04/2023 10:06:22 (UTC-4:00),Normal, ,355.0,1.0,355,348.3,0.9,313,348.7,0.9,314,14.0,0.1,0,218.5,5.0,960.000,59.960,1.500,269.000,4182.000,23659.000,34.4, ,0.00,0.000,0.000,0.000, 
70,07/04/2023 10:11:48 (UTC-4:00),Normal, ,347.0,0.7,243,340.3,0.6,204,340.7,0.6,204,12.4,0.1,0,218.8,3.8,650.000,59.970,1.600,269.000,4182.000,23659.000,34.2, ,0.00,0.000,0.000,0.000, 
71,07/04/2023 10:12:17 (UTC-4:00),Normal, ,347.2,0.7,243,340.4,0.6,204,336.8,0.6,202,10.7,0.1,0,218.8,4.0,670.000,59.970,1.600,269.000,4182.000,23659.000,34.2, ,0.00,0.000,0.000,0.000, 
72,07/04/2023 10:17:44 (UTC-4:00),Normal, ,353.0,1.0,353,350.3,0.9,315,346.7,0.9,312,13.9,0.1,0,218.6,5.3,1040.000,59.940,1.600,269.000,4182.000,23659.000,34.2, ,0.00,0.000,0.000,0.000, 
73,07/04/2023 10:22:37 (UTC-4:00),Normal, ,355.2,1.4,497,356.5,1.4,499,352.8,1.4,494,11.4,0.1,0,218.5,6.7,1390.000,59.940,1.700,269.000,4182.000,23659.000,34.3, ,0.00,0.000,0.000,0.000, 
74,07/04/2023 10:27:24 (UTC-4:00),Normal, ,381.2,1.1,419,358.6,1.2,430,351.0,1.3,456,15.9,0.1,0,218.9,6.1,1250.000,59.990,1.800,269.000,4182.000,23659.000,34.6, ,0.00,0.000,0.000,0.000, 
75,07/04/2023 10:32:36 (UTC-4:00),Normal, ,367.0,1.6,587,352.2,1.6,564,352.7,1.5,529,12.4,0.1,0,218.7,7.5,1570.000,59.960,1.900,269.000,4182.000,23659.000,35.0, ,0.00,0.000,0.000,0.000, 
76,07/04/2023 10:37:44 (UTC-4:00),Normal, ,377.2,1.1,415,366.5,1.0,367,346.9,1.2,416,10.2,0.1,0,218.7,5.9,1190.000,59.950,2.000,269.000,4182.000,23659.000,34.9, ,0.00,0.000,0.000,0.000, 
77,07/04/2023 10:37:55 (UTC-4:00),Normal, ,377.2,1.1,415,366.5,1.0,367,346.9,1.2,416,10.2,0.1,0,218.7,5.9,1190.000,59.950,2.000,269.000,4182.000,23659.000,34.9, ,0.00,0.000,0.000,0.000, 
78,07/04/2023 10:42:39 (UTC-4:00),Normal, ,348.9,0.8,279,346.3,0.7,242,342.7,0.7,240,11.5,0.1,0,218.1,4.3,780.000,59.930,2.100,270.000,4183.000,23659.000,34.9, ,0.00,0.000,0.000,0.000, 
79,07/04/2023 10:42:45 (UTC-4:00),Normal, ,348.9,0.8,279,346.3,0.7,242,342.7,0.7,240,11.5,0.1,0,218.1,4.3,780.000,59.930,2.100,270.000,4183.000,23659.000,34.9, ,0.00,0.000,0.000,0.000, 
80,07/04/2023 10:43:18 (UTC-4:00),Normal, ,341.1,0.6,205,342.3,0.5,171,334.7,0.5,167,14.0,0.1,0,218.0,3.7,580.000,59.970,2.100,270.000,4183.000,23659.000,34.8, ,0.00,0.000,0.000,0.000, 
81,07/04/2023 10:48:40 (UTC-4:00),Normal, ,369.0,1.2,443,350.3,1.2,420,350.7,1.3,456,14.8,0.1,0,218.3,6.3,1300.000,59.950,2.200,270.000,4183.000,23659.000,34.6, ,0.00,0.000,0.000,0.000, 
82,07/04/2023 10:53:39 (UTC-4:00),Normal, ,339.0,1.1,373,344.3,1.0,344,340.7,1.1,375,11.6,0.1,0,218.5,5.8,1160.000,59.990,2.300,270.000,4183.000,23659.000,35.0, ,0.00,0.000,0.000,0.000, 
83,07/04/2023 10:58:38 (UTC-4:00),Normal, ,341.1,1.1,375,346.4,1.0,346,346.8,1.0,347,16.4,0.1,0,218.4,5.8,1160.000,59.980,2.400,270.000,4183.000,23660.000,35.2, ,0.00,0.000,0.000,0.000, 
84,07/04/2023 11:03:41 (UTC-4:00),Normal, ,353.0,1.6,565,358.3,1.5,537,362.7,1.4,508,12.2,0.1,0,218.8,7.0,1450.000,59.940,2.500,270.000,4183.000,23660.000,35.2, ,0.00,0.000,0.000,0.000, 
85,07/04/2023 11:09:25 (UTC-4:00),Normal, ,361.0,2.2,794,362.3,2.1,761,362.7,2.1,762,14.3,0.1,0,218.9,10.6,2300.000,60.000,2.700,270.000,4183.000,23660.000,36.0, ,0.00,0.000,0.000,0.000, 
86,07/04/2023 11:13:54 (UTC-4:00),Normal, ,361.0,2.2,794,358.4,2.2,788,358.8,2.1,753,11.3,0.1,0,218.9,10.6,2310.000,60.010,2.900,270.000,4183.000,23660.000,37.1, ,0.00,0.000,0.000,0.000, 
87,07/04/2023 11:14:26 (UTC-4:00),Normal, ,363.0,2.1,762,356.4,2.1,748,356.8,2.1,749,16.6,0.1,0,219.0,10.1,2200.000,60.010,2.900,270.000,4183.000,23660.000,37.3, ,0.00,0.000,0.000,0.000, 
88,07/04/2023 11:20:23 (UTC-4:00),Normal, ,357.2,1.8,643,354.5,1.8,638,354.9,1.7,603,10.2,0.1,0,219.1,8.6,1860.000,59.990,3.100,271.000,4184.000,23660.000,37.8, ,0.00,0.000,0.000,0.000, 
89,07/04/2023 11:20:24 (UTC-4:00),Normal, ,357.2,1.8,643,354.5,1.8,638,354.9,1.7,603,10.2,0.1,0,219.1,8.6,1860.000,59.990,3.100,271.000,4184.000,23660.000,37.8, ,0.00,0.000,0.000,0.000, 
90,07/04/2023 11:25:22 (UTC-4:00),Normal, ,353.1,1.5,530,350.4,1.4,491,358.8,1.4,502,10.5,0.1,0,218.1,6.8,1400.000,60.000,3.200,271.000,4184.000,23660.000,37.5, ,0.00,0.000,0.000,0.000, 
91,07/04/2023 11:30:27 (UTC-4:00),Normal, ,340.9,0.4,136,329.9,0.4,132,330.5,0.4,132,11.2,0.1,0,220.3,3.3,460.000,60.000,3.300,271.000,4184.000,23660.000,36.5, ,0.00,0.000,0.000,0.000, 
92,07/04/2023 11:31:07 (UTC-4:00),Normal, ,347.2,0.5,174,336.5,0.4,135,336.9,0.4,135,10.8,0.1,0,220.6,3.1,400.000,60.040,3.300,271.000,4184.000,23660.000,36.4, ,0.00,0.000,0.000,0.000, 
93,07/04/2023 11:31:39 (UTC-4:00),Normal, ,350.9,0.4,140,348.2,0.4,139,344.8,0.4,138,10.4,0.1,0,220.7,3.1,430.000,60.010,3.300,271.000,4184.000,23660.000,36.2, ,0.00,0.000,0.000,0.000, 
94,07/04/2023 11:36:35 (UTC-4:00),Normal, ,349.2,0.8,279,342.4,0.7,240,338.9,0.7,237,14.6,0.1,0,220.2,4.1,740.000,59.980,3.400,271.000,4184.000,23661.000,35.6, ,0.00,0.000,0.000,0.000, 
95,07/04/2023 11:41:30 (UTC-4:00),Normal, ,377.2,1.1,415,366.6,1.1,403,346.9,1.3,451,14.8,0.1,0,220.5,6.1,1270.000,60.010,3.500,271.000,4184.000,23661.000,35.4, ,0.00,0.000,0.000,0.000, 
96,07/04/2023 11:46:36 (UTC-4:00),Normal, ,359.0,2.0,718,356.3,1.9,677,356.7,1.9,678,13.5,0.1,0,220.8,9.4,2050.000,59.980,3.600,271.000,4184.000,23661.000,36.1, ,0.00,0.000,0.000,0.000, 
97,07/04/2023 11:51:27 (UTC-4:00),Normal, ,347.2,1.5,521,352.4,1.4,493,356.8,1.4,500,15.3,0.1,0,221.1,6.7,1400.000,59.970,3.700,271.000,4184.000,23661.000,36.4, ,0.00,0.000,0.000,0.000, 
98,07/04/2023 11:57:13 (UTC-4:00),Normal, ,343.2,1.3,446,340.5,1.3,443,348.9,1.3,454,10.5,0.1,0,220.7,6.2,1280.000,59.980,3.800,271.000,4184.000,23661.000,36.2, ,0.00,0.000,0.000,0.000, 
99,07/04/2023 12:01:25 (UTC-4:00),Normal, ,359.2,1.6,575,356.5,1.5,535,357.0,1.5,536,10.3,0.1,0,221.5,7.4,1590.000,60.020,3.900,271.000,4184.000,23661.000,36.2, ,0.00,0.000,0.000,0.000, 
100,07/04/2023 12:06:07 (UTC-4:00),Normal, ,357.3,2.1,750,354.5,2.0,709,354.9,2.0,710,16.7,0.1,0,221.6,9.6,2120.000,60.000,4.100,272.000,4185.000,23661.000,36.8, ,0.00,0.000,0.000,0.000, 
101,07/04/2023 12:07:18 (UTC-4:00),Normal, ,357.3,2.2,786,354.6,2.2,780,358.9,2.1,754,10.2,0.1,0,221.5,10.4,2290.000,60.000,4.100,272.000,4185.000,23661.000,37.0, ,0.00,0.000,0.000,0.000, 
102,07/04/2023 12:12:54 (UTC-4:00),Normal, ,351.0,1.8,632,356.2,1.7,606,348.7,1.7,593,15.9,0.1,0,221.4,8.1,1760.000,59.980,4.300,272.000,4185.000,23661.000,37.7, ,0.00,0.000,0.000,0.000, 
103,07/04/2023 12:18:02 (UTC-4:00),Normal, ,349.2,1.0,349,346.5,0.9,312,330.9,0.9,298,10.2,0.1,0,221.4,5.1,990.000,59.980,4.400,272.000,4185.000,23662.000,37.2, ,0.00,0.000,0.000,0.000, 
104,07/04/2023 12:18:08 (UTC-4:00),Normal, ,349.2,1.0,349,346.5,0.9,312,330.9,0.9,298,10.2,0.1,0,221.4,5.1,990.000,59.980,4.400,272.000,4185.000,23662.000,37.2, ,0.00,0.000,0.000,0.000, 
105,07/04/2023 12:22:52 (UTC-4:00),Normal, ,369.2,1.1,406,366.5,1.0,367,343.0,1.1,377,15.6,0.1,0,221.3,5.5,1110.000,59.950,4.500,272.000,4185.000,23662.000,36.6, ,0.00,0.000,0.000,0.000, 
106,07/04/2023 12:27:43 (UTC-4:00),Normal, ,353.1,0.9,318,346.3,0.8,277,346.8,0.8,277,13.7,0.1,0,221.0,4.6,880.000,59.960,4.600,272.000,4185.000,23662.000,36.2, ,0.00,0.000,0.000,0.000, 
107,07/04/2023 12:32:46 (UTC-4:00),Normal, ,349.0,0.9,314,338.3,0.8,271,346.7,0.8,277,14.0,0.1,0,221.7,4.5,850.000,60.010,4.700,272.000,4185.000,23662.000,35.7, ,0.00,0.000,0.000,0.000, 
108,07/04/2023 12:37:46 (UTC-4:00),Normal, ,351.0,1.0,351,352.3,0.9,317,352.7,0.9,317,12.7,0.1,0,221.8,5.1,1010.000,59.990,4.800,272.000,4185.000,23662.000,35.6, ,0.00,0.000,0.000,0.000, 
109,07/04/2023 12:42:46 (UTC-4:00),Normal, ,355.1,0.9,320,344.4,0.8,276,344.8,0.8,276,10.4,0.1,0,221.7,4.6,870.000,59.980,4.800,272.000,4185.000,23662.000,35.4, ,0.00,0.000,0.000,0.000, 
110,07/04/2023 12:47:45 (UTC-4:00),Normal, ,345.1,0.9,311,342.4,0.8,274,346.7,0.8,277,12.6,0.1,0,222.1,4.4,830.000,60.010,4.900,272.000,4185.000,23662.000,35.2, ,0.00,0.000,0.000,0.000, 
111,07/04/2023 12:52:48 (UTC-4:00),Normal, ,353.0,1.0,353,354.3,0.9,319,350.7,0.9,316,14.9,0.1,0,219.2,4.9,950.000,59.980,5.000,272.000,4185.000,23662.000,35.1, ,0.00,0.000,0.000,0.000, 
112,07/04/2023 12:57:51 (UTC-4:00),Normal, ,357.1,1.0,357,354.4,0.9,319,350.9,0.9,316,9.9,0.1,0,219.9,5.1,990.000,60.000,5.100,273.000,4186.000,23662.000,35.0, ,0.00,0.000,0.000,0.000, 
113,07/04/2023 12:58:10 (UTC-4:00),Normal, ,357.1,1.0,357,354.4,0.9,319,350.9,0.9,316,9.9,0.1,0,219.9,5.1,990.000,60.000,5.100,273.000,4186.000,23662.000,35.0, ,0.00,0.000,0.000,0.000, 
114,07/04/2023 12:58:59 (UTC-4:00),Normal, ,363.0,1.0,363,368.3,0.9,331,368.7,0.9,332,15.6,0.1,0,219.7,5.5,1090.000,59.990,5.100,273.000,4186.000,23662.000,35.0, ,0.00,0.000,0.000,0.000, 
115,07/04/2023 12:59:02 (UTC-4:00),Normal, ,363.0,1.0,363,368.3,0.9,331,368.7,0.9,332,15.6,0.1,0,219.7,5.5,1090.000,59.990,5.100,273.000,4186.000,23662.000,35.0, ,0.00,0.000,0.000,0.000, 
116,07/04/2023 12:59:28 (UTC-4:00),Normal, ,381.1,1.0,381,362.4,1.1,399,350.8,1.1,386,11.0,0.1,0,219.8,5.8,1170.000,60.020,5.100,273.000,4186.000,23662.000,35.1, ,0.00,0.000,0.000,0.000, 
117,07/04/2023 13:04:37 (UTC-4:00),Normal, ,363.0,1.0,363,344.3,1.0,344,344.7,0.9,310,11.9,0.1,0,219.4,5.3,1050.000,59.990,5.200,273.000,4186.000,23662.000,35.3, ,0.00,0.000,0.000,0.000, 
118,07/04/2023 13:09:34 (UTC-4:00),Normal, ,367.0,1.1,404,376.3,0.9,339,352.7,1.2,423,12.2,0.1,0,219.7,6.0,1220.000,60.020,5.300,273.000,4186.000,23662.000,35.3, ,0.00,0.000,0.000,0.000, 
119,07/04/2023 13:14:37 (UTC-4:00),Normal, ,349.1,1.3,454,346.4,1.3,450,346.8,1.3,451,14.4,0.1,0,219.7,6.3,1310.000,59.990,5.400,273.000,4186.000,23663.000,35.6, ,0.00,0.000,0.000,0.000, 
120,07/04/2023 13:19:42 (UTC-4:00),Normal, ,351.1,0.9,316,352.4,0.8,282,348.8,0.8,279,10.6,0.1,0,219.2,4.7,900.000,59.970,5.500,273.000,4186.000,23663.000,35.5, ,0.00,0.000,0.000,0.000, 
121,07/04/2023 13:24:54 (UTC-4:00),Normal, ,347.1,0.9,312,340.4,0.8,272,348.8,0.8,279,11.5,0.1,0,219.3,4.4,820.000,59.990,5.600,273.000,4186.000,23663.000,35.2, ,0.00,0.000,0.000,0.000, 
122,07/04/2023 13:25:09 (UTC-4:00),Normal, ,347.1,0.9,312,340.4,0.8,272,348.8,0.8,279,11.5,0.1,0,219.3,4.4,820.000,59.990,5.600,273.000,4186.000,23663.000,35.2, ,0.00,0.000,0.000,0.000, 
123,07/04/2023 13:30:07 (UTC-4:00),Normal, ,345.1,0.9,311,342.4,0.8,274,342.7,0.8,274,11.9,0.1,0,219.5,4.5,840.000,60.000,5.600,273.000,4186.000,23663.000,35.0, ,0.00,0.000,0.000,0.000, 
124,07/04/2023 13:35:00 (UTC-4:00),Normal, ,355.1,1.0,355,352.4,0.9,317,352.8,0.9,318,14.4,0.1,0,220.0,5.1,1000.000,59.990,5.700,273.000,4186.000,23663.000,34.9, ,0.00,0.000,0.000,0.000, 
125,07/04/2023 13:39:56 (UTC-4:00),Normal, ,359.2,1.5,539,352.5,1.5,529,364.9,1.4,511,16.5,0.1,0,219.7,6.9,1440.000,60.030,5.800,273.000,4186.000,23663.000,35.2, ,0.00,0.000,0.000,0.000, 
126,07/04/2023 13:45:00 (UTC-4:00),Normal, ,353.0,1.3,459,350.3,1.3,455,354.7,1.3,461,14.1,0.1,0,220.9,6.3,1300.000,60.070,5.900,273.000,4186.000,23663.000,35.5, ,0.00,0.000,0.000,0.000, 
127,07/04/2023 13:50:26 (UTC-4:00),Normal, ,359.2,1.5,539,352.5,1.5,529,360.9,1.4,505,9.8,0.1,0,219.8,6.8,1440.000,60.020,6.000,273.000,4186.000,23663.000,35.7, ,0.00,0.000,0.000,0.000, 
128,07/04/2023 13:55:30 (UTC-4:00),Normal, ,339.2,1.1,373,368.3,0.9,331,324.9,1.0,325,13.5,0.1,0,220.0,5.2,1030.000,59.950,6.100,274.000,4187.000,23663.000,35.7, ,0.00,0.000,0.000,0.000, 
129,07/04/2023 14:00:07 (UTC-4:00),Normal, ,353.2,1.0,353,354.4,0.9,319,350.9,0.9,316,9.8,0.1,0,220.1,5.0,980.000,59.980,6.200,274.000,4187.000,23663.000,35.5, ,0.00,0.000,0.000,0.000, 
130,07/04/2023 14:05:11 (UTC-4:00),Normal, ,346.9,0.5,173,348.4,0.4,139,348.7,0.3,105,9.9,0.1,0,219.4,3.2,450.000,59.960,6.300,274.000,4187.000,23663.000,35.2, ,0.00,0.000,0.000,0.000, 
131,07/04/2023 14:11:24 (UTC-4:00),Normal, ,306.0,0.1,31,308.4,0.1,31,309.6,0.1,31,16.7,0.1,0,220.1,2.6,20.000,59.980,6.300,274.000,4187.000,23663.000,34.4, ,0.00,0.000,0.000,0.000, 
132,07/04/2023 14:16:43 (UTC-4:00),Normal, ,346.2,0.4,138,320.4,0.4,128,321.3,0.4,129,11.9,0.1,0,220.3,3.1,360.000,60.000,6.300,274.000,4187.000,23663.000,33.9, ,0.00,0.000,0.000,0.000, 
133,07/04/2023 14:21:47 (UTC-4:00),Normal, ,351.9,0.5,176,342.1,0.4,137,339.0,0.4,136,15.2,0.1,0,219.8,3.2,440.000,59.960,6.400,274.000,4187.000,23664.000,33.8, ,0.00,0.000,0.000,0.000, 
134,07/04/2023 14:26:43 (UTC-4:00),Normal, ,349.4,0.4,140,344.0,0.3,103,348.8,0.3,105,11.1,0.1,0,220.1,3.1,380.000,59.970,6.400,274.000,4187.000,23664.000,33.7, ,0.00,0.000,0.000,0.000, 
135,07/04/2023 14:32:05 (UTC-4:00),Normal, ,335.9,0.3,101,334.2,0.3,100,335.2,0.3,101,11.1,0.1,0,220.3,2.8,290.000,59.970,6.400,274.000,4187.000,23664.000,33.5, ,0.00,0.000,0.000,0.000, 
136,07/04/2023 14:32:14 (UTC-4:00),Normal, ,335.9,0.3,101,334.2,0.3,100,335.2,0.3,101,11.1,0.1,0,220.3,2.8,290.000,59.970,6.400,274.000,4187.000,23664.000,33.5, ,0.00,0.000,0.000,0.000, 
137,07/04/2023 14:32:19 (UTC-4:00),Normal, ,335.9,0.3,101,334.2,0.3,100,335.2,0.3,101,11.1,0.1,0,220.3,2.8,290.000,59.970,6.400,274.000,4187.000,23664.000,33.5, ,0.00,0.000,0.000,0.000, 
138,07/04/2023 14:36:41 (UTC-4:00),Normal, ,335.9,0.4,134,334.2,0.3,100,314.0,0.3,94,10.1,0.1,0,220.0,2.9,310.000,59.990,6.400,274.000,4187.000,23664.000,33.3, ,0.00,0.000,0.000,0.000, 
139,07/04/2023 14:41:54 (UTC-4:00),Normal, ,341.8,0.5,171,344.2,0.4,138,348.4,0.4,139,10.1,0.1,0,219.7,3.4,520.000,59.970,6.500,274.000,4187.000,23664.000,33.2, ,0.00,0.000,0.000,0.000, 
140,07/04/2023 14:41:55 (UTC-4:00),Normal, ,341.8,0.5,171,344.2,0.4,138,348.4,0.4,139,10.1,0.1,0,219.7,3.4,520.000,59.970,6.500,274.000,4187.000,23664.000,33.2, ,0.00,0.000,0.000,0.000, 
141,07/04/2023 14:42:07 (UTC-4:00),Normal, ,341.8,0.5,171,344.2,0.4,138,348.4,0.4,139,10.1,0.1,0,219.7,3.4,520.000,59.970,6.500,274.000,4187.000,23664.000,33.2, ,0.00,0.000,0.000,0.000, 
142,07/04/2023 14:47:09 (UTC-4:00),Normal, ,334.0,0.6,200,340.3,0.5,170,336.5,0.5,168,17.2,0.1,0,220.5,3.6,570.000,60.000,6.500,274.000,4187.000,23664.000,33.3, ,0.00,0.000,0.000,0.000, 
143,07/04/2023 14:47:32 (UTC-4:00),Normal, ,336.0,0.6,202,342.3,0.5,171,342.5,0.5,171,17.0,0.1,0,220.5,3.6,580.000,60.000,6.500,274.000,4187.000,23664.000,33.3, ,0.00,0.000,0.000,0.000, 
144,07/04/2023 14:52:54 (UTC-4:00),Normal, ,353.9,0.5,177,352.2,0.4,141,344.5,0.4,138,10.1,0.1,0,220.3,3.2,440.000,59.970,6.600,274.000,4187.000,23664.000,33.3, ,0.00,0.000,0.000,0.000, 
145,07/04/2023 14:58:30 (UTC-4:00),Normal, ,343.7,0.4,137,338.0,0.3,101,337.9,0.3,101,12.4,0.1,0,219.9,2.9,330.000,59.940,6.600,274.000,4187.000,23664.000,33.2, ,0.00,0.000,0.000,0.000, 
146,07/04/2023 15:02:53 (UTC-4:00),Normal, ,331.9,0.3,100,326.1,0.3,98,330.3,0.2,66,10.2,0.1,0,219.5,2.8,280.000,59.970,6.600,274.000,4187.000,23664.000,33.0, ,0.00,0.000,0.000,0.000, 
147,07/04/2023 15:08:06 (UTC-4:00),Normal, ,354.0,0.5,177,344.4,0.4,138,344.5,0.4,138,10.3,0.1,0,220.0,3.2,450.000,59.980,6.700,274.000,4187.000,23664.000,33.1, ,0.00,0.000,0.000,0.000, 
148,07/04/2023 15:12:51 (UTC-4:00),Normal, ,344.0,0.4,138,338.3,0.3,101,330.6,0.3,99,12.9,0.1,0,219.5,2.9,310.000,59.990,6.700,274.000,4187.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
149,07/04/2023 15:17:54 (UTC-4:00),Normal, ,350.0,0.4,140,344.2,0.4,138,344.5,0.3,103,16.3,0.1,0,219.4,3.0,370.000,59.970,6.700,274.000,4187.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
150,07/04/2023 15:18:43 (UTC-4:00),Normal, ,348.4,0.5,174,342.4,0.4,137,338.6,0.4,135,14.2,0.1,0,219.6,3.2,400.000,60.000,6.700,274.000,4187.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
151,07/04/2023 15:24:13 (UTC-4:00),Normal, ,336.0,0.4,134,326.3,0.3,98,330.5,0.3,99,16.0,0.1,0,219.3,2.9,280.000,59.930,6.800,274.000,4187.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
152,07/04/2023 15:29:05 (UTC-4:00),Normal, ,356.1,0.5,178,350.4,0.5,175,338.6,0.5,169,17.0,0.1,0,218.9,3.4,520.000,59.980,6.800,274.000,4187.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
153,07/04/2023 15:34:04 (UTC-4:00),Normal, ,353.9,0.9,319,352.1,0.8,282,348.4,0.8,279,11.9,0.1,0,219.4,4.8,920.000,60.000,6.900,274.000,4187.000,23664.000,33.1, ,0.00,0.000,0.000,0.000, 
154,07/04/2023 15:39:03 (UTC-4:00),Normal, ,347.8,0.7,243,338.1,0.6,203,334.3,0.6,201,10.9,0.1,0,219.6,3.8,650.000,60.000,6.900,274.000,4187.000,23664.000,33.4, ,0.00,0.000,0.000,0.000, 
155,07/04/2023 15:44:02 (UTC-4:00),Normal, ,325.7,0.3,98,320.1,0.2,64,324.3,0.2,65,12.7,0.1,0,219.6,2.8,230.000,60.010,7.000,274.000,4187.000,23664.000,33.2, ,0.00,0.000,0.000,0.000, 
156,07/04/2023 15:49:17 (UTC-4:00),Normal, ,321.6,0.2,64,310.7,0.1,31,311.9,0.1,31,10.5,0.1,0,219.6,2.6,110.000,60.000,7.000,274.000,4187.000,23664.000,33.0, ,0.00,0.000,0.000,0.000, 
157,07/04/2023 15:49:25 (UTC-4:00),Normal, ,321.6,0.2,64,310.7,0.1,31,311.9,0.1,31,10.5,0.1,0,219.6,2.6,110.000,60.000,7.000,274.000,4187.000,23664.000,33.0, ,0.00,0.000,0.000,0.000, 
158,07/04/2023 15:54:02 (UTC-4:00),Normal, ,306.6,0.2,61,304.9,0.1,30,304.7,0.1,30,11.5,0.1,0,219.2,2.6,120.000,59.910,7.000,274.000,4187.000,23664.000,32.7, ,0.00,0.000,0.000,0.000, 
159,07/04/2023 15:59:01 (UTC-4:00),Normal, ,344.1,0.4,138,340.8,0.3,102,340.3,0.3,102,12.4,0.1,0,220.0,3.0,370.000,59.990,7.000,274.000,4187.000,23664.000,32.6, ,0.00,0.000,0.000,0.000, 
160,07/04/2023 16:04:03 (UTC-4:00),Normal, ,350.4,0.9,315,347.0,0.8,278,346.5,0.8,277,12.2,0.1,0,219.8,4.6,860.000,59.990,7.100,275.000,4188.000,23664.000,32.8, ,0.00,0.000,0.000,0.000, 
161,07/04/2023 16:09:25 (UTC-4:00),Normal, ,328.5,0.2,66,320.9,0.2,64,320.6,0.2,64,10.6,0.1,0,220.4,2.8,200.000,60.000,7.100,275.000,4188.000,23664.000,32.8, ,0.00,0.000,0.000,0.000, 
162,07/04/2023 16:09:50 (UTC-4:00),Normal, ,326.4,0.2,65,330.9,0.2,66,322.5,0.1,32,13.2,0.1,0,220.6,2.7,180.000,60.020,7.100,275.000,4188.000,23664.000,32.9, ,0.00,0.000,0.000,0.000, 
163,07/04/2023 16:15:12 (UTC-4:00),Normal, ,322.7,0.3,97,311.4,0.2,62,311.8,0.2,62,17.5,0.1,0,220.2,2.7,200.000,60.010,7.100,275.000,4188.000,23664.000,32.6, ,0.00,0.000,0.000,0.000, 
164,07/04/2023 16:20:13 (UTC-4:00),Normal, ,334.3,0.3,100,328.8,0.2,66,323.4,0.2,65,12.7,0.1,0,220.0,2.8,240.000,59.980,7.100,275.000,4188.000,23664.000,32.6, ,0.00,0.000,0.000,0.000, 
165,07/04/2023 16:25:16 (UTC-4:00),Normal, ,328.6,0.1,33,310.4,0.1,31,312.8,0.1,31,13.6,0.1,0,219.7,2.6,70.000,60.000,7.100,275.000,4188.000,23664.000,32.4, ,0.00,0.000,0.000,0.000, 
166,07/04/2023 16:26:15 (UTC-4:00),Normal, ,305.9,0.1,31,310.3,0.1,31,312.9,0.1,31,10.3,0.1,0,219.4,2.6,20.000,60.000,7.100,275.000,4188.000,23664.000,32.4, ,0.00,0.000,0.000,0.000, 
167,07/04/2023 16:31:52 (UTC-4:00),Normal, ,296.0,0.1,30,292.5,0.1,29,293.2,0.1,29,11.2,0.1,0,219.4,2.6,20.000,59.970,7.100,275.000,4188.000,23664.000,32.2, ,0.00,0.000,0.000,0.000, 
168,07/04/2023 16:36:50 (UTC-4:00),Normal, ,288.0,0.1,29,287.6,0.1,29,360.4,0.1,36,16.8,0.1,0,219.2,2.6,20.000,59.970,7.100,275.000,4188.000,23664.000,32.1, ,0.00,0.000,0.000,0.000, 
169,07/04/2023 16:41:48 (UTC-4:00),Normal, ,287.9,0.1,29,286.0,0.1,29,286.5,0.1,29,14.7,0.1,0,218.9,2.6,20.000,60.000,7.200,275.000,4188.000,23664.000,32.0, ,0.00,0.000,0.000,0.000, 
170,07/04/2023 16:46:47 (UTC-4:00),Normal, ,282.7,0.1,28,351.9,0.1,35,283.0,0.1,28,14.7,0.1,0,218.9,2.6,20.000,59.970,7.200,275.000,4188.000,23664.000,31.9, ,0.00,0.000,0.000,0.000, 
171,07/04/2023 16:51:47 (UTC-4:00),Normal, ,278.2,0.1,28,275.4,0.1,28,277.6,0.1,28,15.7,0.1,0,218.9,2.6,20.000,60.000,7.200,275.000,4188.000,23664.000,31.8, ,0.00,0.000,0.000,0.000, 
172,07/04/2023 16:56:47 (UTC-4:00),Normal, ,265.6,0.1,27,259.5,0.1,26,260.6,0.1,26,13.1,0.1,0,218.6,2.6,20.000,59.970,7.200,275.000,4188.000,23664.000,31.7, ,0.00,0.000,0.000,0.000, 
173,07/04/2023 17:01:46 (UTC-4:00),Normal, ,241.3,0.1,24,245.9,0.1,25,247.7,0.1,25,16.8,0.1,0,218.1,2.6,20.000,59.960,7.200,275.000,4188.000,23664.000,31.6, ,0.00,0.000,0.000,0.000, 
174,07/04/2023 17:06:45 (UTC-4:00),Normal, ,230.5,0.1,23,228.5,0.1,23,230.3,0.1,23,11.3,0.1,0,217.9,2.6,20.000,60.010,7.200,275.000,4188.000,23664.000,31.6, ,0.00,0.000,0.000,0.000, 
175,07/04/2023 17:11:44 (UTC-4:00),Normal, ,206.8,0.1,21,218.5,0.1,22,248.5,0.1,25,15.3,0.1,0,218.5,2.6,20.000,60.050,7.200,275.000,4188.000,23664.000,31.4, ,0.00,0.000,0.000,0.000, 
176,07/04/2023 17:16:44 (UTC-4:00),Normal, ,138.4,0.1,14,139.7,0.1,14,141.1,0.1,14,16.6,0.1,0,219.5,2.6,20.000,60.010,7.200,275.000,4188.000,23664.000,31.4, ,0.00,0.000,0.000,0.000, 
