Inverter All History Report_01/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,01/05/2023 05:25:32 (UTC-4:00),Normal, ,141.4,0.1,14,142.4,0.1,14,140.2,0.1,14,1.4,0.1,0,222.6,0.0,20.000,60.000,0.000,0.000,4984.000,24460.000,22.8, ,0.00,0.000,0.000,0.000, 
2,01/05/2023 05:30:39 (UTC-4:00),Normal, ,287.9,0.1,29,287.2,0.1,29,287.7,0.1,29,18.4,0.1,0,222.0,2.6,20.000,60.030,0.000,0.000,4984.000,24460.000,23.4, ,0.00,0.000,0.000,0.000, 
3,01/05/2023 05:36:18 (UTC-4:00),Normal, ,293.8,0.1,29,293.0,0.1,29,293.3,0.1,29,18.3,0.1,0,221.7,2.5,20.000,59.960,0.000,0.000,4984.000,24460.000,23.9, ,0.00,0.000,0.000,0.000, 
4,01/05/2023 05:40:51 (UTC-4:00),Normal, ,303.6,0.1,30,303.6,0.1,30,303.6,0.1,30,16.6,0.1,0,222.2,2.6,20.000,59.990,0.000,0.000,4984.000,24460.000,24.3, ,0.00,0.000,0.000,0.000, 
5,01/05/2023 05:45:30 (UTC-4:00),Normal, ,308.2,0.1,31,308.9,0.1,31,308.8,0.1,31,15.0,0.1,0,221.8,2.6,20.000,60.000,0.000,0.000,4984.000,24460.000,24.7, ,0.00,0.000,0.000,0.000, 
6,01/05/2023 05:50:37 (UTC-4:00),Normal, ,312.3,0.1,31,316.6,0.1,32,316.8,0.1,32,11.1,0.1,0,221.8,2.6,60.000,60.020,0.000,0.000,4984.000,24460.000,25.2, ,0.00,0.000,0.000,0.000, 
7,01/05/2023 05:55:29 (UTC-4:00),Normal, ,312.3,0.2,62,330.8,0.1,33,331.4,0.1,33,13.2,0.1,0,221.5,2.6,110.000,59.950,0.000,0.000,4984.000,24460.000,25.7, ,0.00,0.000,0.000,0.000, 
8,01/05/2023 06:00:30 (UTC-4:00),Normal, ,322.5,0.2,65,323.0,0.1,32,362.0,0.3,109,18.0,0.1,0,221.4,2.7,190.000,59.980,0.000,0.000,4984.000,24460.000,26.0, ,0.00,0.000,0.000,0.000, 
9,01/05/2023 06:05:32 (UTC-4:00),Normal, ,340.4,0.2,68,323.0,0.2,65,367.6,0.3,110,16.7,0.1,0,221.5,2.8,250.000,60.020,0.000,0.000,4984.000,24460.000,26.4, ,0.00,0.000,0.000,0.000, 
10,01/05/2023 06:11:23 (UTC-4:00),Normal, ,340.4,0.2,68,322.8,0.2,65,371.5,0.3,111,11.2,0.1,0,222.0,2.8,260.000,60.020,0.100,0.000,4984.000,24461.000,26.8, ,0.00,0.000,0.000,0.000, 
11,01/05/2023 06:15:28 (UTC-4:00),Normal, ,310.3,0.2,62,322.9,0.2,65,341.6,0.2,68,11.0,0.1,0,221.9,2.7,180.000,60.000,0.100,0.000,4984.000,24461.000,27.2, ,0.00,0.000,0.000,0.000, 
12,01/05/2023 06:20:28 (UTC-4:00),Normal, ,354.1,0.3,106,322.8,0.2,65,345.4,0.2,69,12.7,0.1,0,222.0,2.9,260.000,60.030,0.100,0.000,4984.000,24461.000,27.5, ,0.00,0.000,0.000,0.000, 
13,01/05/2023 06:25:27 (UTC-4:00),Normal, ,356.1,0.4,142,350.7,0.3,105,351.4,0.3,105,14.6,0.1,0,221.4,3.1,360.000,60.030,0.100,0.000,4984.000,24461.000,27.9, ,0.00,0.000,0.000,0.000, 
14,01/05/2023 06:30:43 (UTC-4:00),Normal, ,364.6,0.5,182,359.2,0.4,144,347.9,0.4,139,17.8,0.1,0,221.2,3.3,460.000,60.090,0.200,0.000,4984.000,24461.000,28.2, ,0.00,0.000,0.000,0.000, 
15,01/05/2023 06:30:45 (UTC-4:00),Normal, ,364.6,0.5,182,359.2,0.4,144,347.9,0.4,139,17.8,0.1,0,221.2,3.3,460.000,60.090,0.200,0.000,4984.000,24461.000,28.2, ,0.00,0.000,0.000,0.000, 
16,01/05/2023 06:35:36 (UTC-4:00),Normal, ,350.5,0.6,210,353.0,0.5,177,353.7,0.5,177,18.0,0.1,0,220.9,3.7,600.000,60.050,0.200,0.000,4984.000,24461.000,28.6, ,0.00,0.000,0.000,0.000, 
17,01/05/2023 06:40:28 (UTC-4:00),Normal, ,354.3,1.7,602,400.8,0.7,281,381.6,1.6,611,13.3,0.1,0,221.6,6.7,1410.000,60.090,0.300,0.000,4984.000,24461.000,29.5, ,0.00,0.000,0.000,0.000, 
18,01/05/2023 06:46:04 (UTC-4:00),Normal, ,338.3,1.1,372,352.9,0.9,318,373.4,0.9,336,16.6,0.1,0,221.6,5.2,1040.000,60.080,0.400,0.000,4984.000,24461.000,30.5, ,0.00,0.000,0.000,0.000, 
19,01/05/2023 06:50:26 (UTC-4:00),Normal, ,338.3,2.4,812,384.8,1.8,693,373.5,2.3,859,12.1,0.1,0,221.2,10.4,2300.000,60.000,0.600,0.000,4984.000,24461.000,31.9, ,0.00,0.000,0.000,0.000, 
20,01/05/2023 06:55:30 (UTC-4:00),Normal, ,360.1,2.4,864,366.7,2.2,807,371.3,2.2,817,12.2,0.1,0,221.2,10.9,2410.000,59.970,0.800,0.000,4985.000,24461.000,32.7, ,0.00,0.000,0.000,0.000, 
21,01/05/2023 07:00:32 (UTC-4:00),Normal, ,360.2,2.6,937,370.7,2.5,927,371.4,2.5,929,16.0,0.1,0,221.1,12.5,2780.000,59.960,0.900,0.000,4985.000,24461.000,33.9, ,0.00,0.000,0.000,0.000, 
22,01/05/2023 07:05:29 (UTC-4:00),Normal, ,360.4,1.3,469,354.9,1.2,426,355.6,1.3,462,15.1,0.1,0,220.5,6.4,1310.000,59.990,1.100,1.000,4985.000,24462.000,33.9, ,0.00,0.000,0.000,0.000, 
23,01/05/2023 07:10:32 (UTC-4:00),Normal, ,360.5,1.3,469,355.1,1.3,462,351.8,1.3,457,17.0,0.1,0,220.5,6.3,1320.000,59.980,1.200,1.000,4985.000,24462.000,33.6, ,0.00,0.000,0.000,0.000, 
24,01/05/2023 07:15:28 (UTC-4:00),Normal, ,360.5,1.5,541,350.9,1.3,456,359.5,1.2,431,17.7,0.1,0,219.9,6.5,1350.000,59.990,1.300,1.000,4985.000,24462.000,33.6, ,0.00,0.000,0.000,0.000, 
25,01/05/2023 07:20:29 (UTC-4:00),Normal, ,372.6,3.0,1118,371.1,2.9,1076,367.9,2.9,1067,10.6,0.1,0,220.8,14.3,3180.000,60.010,1.600,1.000,4985.000,24462.000,35.7, ,0.00,0.000,0.000,0.000, 
26,01/05/2023 07:25:27 (UTC-4:00),Normal, ,370.6,2.9,1075,369.1,2.8,1033,365.8,2.8,1024,17.2,0.1,0,220.2,14.1,3120.000,59.990,1.800,1.000,4986.000,24462.000,37.1, ,0.00,0.000,0.000,0.000, 
27,01/05/2023 07:30:28 (UTC-4:00),Normal, ,370.2,3.0,1111,364.7,3.0,1094,361.4,2.9,1048,13.3,0.1,0,220.4,14.3,3190.000,59.970,2.100,2.000,4986.000,24463.000,38.2, ,0.00,0.000,0.000,0.000, 
28,01/05/2023 07:36:04 (UTC-4:00),Normal, ,365.5,2.0,731,364.0,2.0,728,364.7,2.0,729,12.9,0.1,0,220.1,9.8,2150.000,60.010,2.300,2.000,4986.000,24463.000,38.0, ,0.00,0.000,0.000,0.000, 
29,01/05/2023 07:40:28 (UTC-4:00),Normal, ,366.7,3.5,1283,365.1,3.4,1241,369.7,3.3,1220,10.4,0.1,0,220.1,16.3,3650.000,59.990,2.600,2.000,4986.000,24463.000,39.0, ,0.00,0.000,0.000,0.000, 
30,01/05/2023 07:45:37 (UTC-4:00),Normal, ,344.5,0.6,207,347.0,0.5,174,339.7,0.5,170,17.2,0.1,0,219.1,3.4,530.000,60.010,2.700,2.000,4986.000,24463.000,37.8, ,0.00,0.000,0.000,0.000, 
31,01/05/2023 07:50:35 (UTC-4:00),Normal, ,352.5,0.8,282,358.9,0.7,251,347.6,0.7,243,11.7,0.1,0,219.1,4.4,780.000,60.000,2.800,2.000,4987.000,24463.000,35.9, ,0.00,0.000,0.000,0.000, 
32,01/05/2023 07:54:49 (UTC-4:00),Normal, ,378.5,1.1,416,373.1,1.0,373,353.7,1.2,424,14.9,0.1,0,219.2,6.1,1250.000,59.990,2.900,2.000,4987.000,24463.000,35.3, ,0.00,0.000,0.000,0.000, 
33,01/05/2023 07:55:11 (UTC-4:00),Normal, ,364.6,1.4,510,363.0,1.3,472,359.6,1.4,503,11.5,0.1,0,219.4,6.7,1410.000,60.020,2.900,2.000,4987.000,24463.000,35.2, ,0.00,0.000,0.000,0.000, 
34,01/05/2023 08:00:12 (UTC-4:00),Normal, ,364.3,4.9,1785,366.7,4.7,1723,363.5,4.8,1745,11.7,0.1,0,220.3,23.0,5160.000,60.000,3.200,3.000,4987.000,24464.000,38.1, ,0.00,0.000,0.000,0.000, 
35,01/05/2023 08:05:41 (UTC-4:00),Normal, ,356.7,4.5,1605,355.1,4.5,1598,359.6,4.3,1546,10.7,0.1,0,222.3,20.8,4710.000,60.020,3.600,3.000,4987.000,24464.000,41.8, ,0.00,0.000,0.000,0.000, 
36,01/05/2023 08:10:40 (UTC-4:00),Normal, ,350.3,4.4,1541,352.7,4.3,1517,349.5,4.2,1468,14.4,0.1,0,222.2,19.7,4460.000,60.030,4.000,4.000,4988.000,24464.000,43.4, ,0.00,0.000,0.000,0.000, 
37,01/05/2023 08:15:40 (UTC-4:00),Normal, ,348.2,4.3,1497,346.6,4.2,1456,351.2,4.1,1440,15.3,0.1,0,221.9,19.1,4310.000,60.050,4.300,4.000,4988.000,24465.000,44.2, ,0.00,0.000,0.000,0.000, 
38,01/05/2023 08:21:04 (UTC-4:00),Normal, ,346.8,4.3,1491,349.2,4.2,1467,349.8,4.2,1469,15.9,0.1,0,221.6,19.4,4370.000,60.060,4.700,4.000,4988.000,24465.000,44.7, ,0.00,0.000,0.000,0.000, 
39,01/05/2023 08:25:40 (UTC-4:00),Normal, ,342.7,4.5,1542,345.1,4.4,1518,341.9,4.3,1470,11.3,0.1,0,221.8,19.8,4460.000,60.060,5.100,5.000,4989.000,24466.000,45.4, ,0.00,0.000,0.000,0.000, 
40,01/05/2023 08:30:39 (UTC-4:00),Normal, ,342.1,4.6,1574,344.4,4.5,1550,341.2,4.5,1535,12.1,0.1,0,221.6,20.5,4610.000,60.060,5.500,5.000,4989.000,24466.000,46.1, ,0.00,0.000,0.000,0.000, 
41,01/05/2023 08:35:54 (UTC-4:00),Normal, ,340.1,4.7,1598,342.5,4.6,1576,339.3,4.6,1561,12.3,0.1,0,221.5,20.7,4660.000,60.010,5.800,5.000,4990.000,24466.000,46.7, ,0.00,0.000,0.000,0.000, 
42,01/05/2023 08:40:47 (UTC-4:00),Normal, ,342.3,4.8,1643,336.8,4.8,1617,337.5,4.8,1620,10.9,0.1,0,221.4,21.4,4810.000,60.020,6.200,6.000,4990.000,24467.000,47.4, ,0.00,0.000,0.000,0.000, 
43,01/05/2023 08:45:37 (UTC-4:00),Normal, ,336.7,5.0,1684,339.1,4.9,1662,339.9,4.8,1632,14.8,0.1,0,221.6,21.8,4910.000,60.020,6.700,6.000,4990.000,24467.000,48.1, ,0.00,0.000,0.000,0.000, 
44,01/05/2023 08:50:49 (UTC-4:00),Normal, ,336.8,5.1,1718,335.3,5.1,1710,335.9,5.0,1680,15.4,0.1,0,221.9,22.4,5050.000,60.000,7.100,7.000,4991.000,24468.000,48.8, ,0.00,0.000,0.000,0.000, 
45,01/05/2023 08:50:50 (UTC-4:00),Normal, ,336.8,5.1,1718,335.3,5.1,1710,335.9,5.0,1680,15.4,0.1,0,221.9,22.4,5050.000,60.000,7.100,7.000,4991.000,24468.000,48.8, ,0.00,0.000,0.000,0.000, 
46,01/05/2023 08:55:45 (UTC-4:00),Normal, ,334.6,5.2,1740,333.0,5.1,1698,333.8,5.1,1702,16.6,0.1,0,221.6,22.6,5100.000,60.030,7.500,7.000,4991.000,24468.000,49.5, ,0.00,0.000,0.000,0.000, 
47,01/05/2023 08:58:30 (UTC-4:00),Normal, ,340.3,5.2,1770,334.9,5.2,1741,335.5,5.1,1711,11.9,0.1,0,221.5,22.7,5110.000,60.020,7.700,7.000,4991.000,24468.000,49.7, ,0.00,0.000,0.000,0.000, 
48,01/05/2023 09:04:10 (UTC-4:00),Normal, ,338.0,5.3,1791,332.7,5.3,1763,329.4,5.3,1746,15.2,0.1,0,221.6,23.2,5210.000,60.010,8.200,8.000,4992.000,24469.000,50.4, ,0.00,0.000,0.000,0.000, 
49,01/05/2023 09:09:09 (UTC-4:00),Normal, ,340.2,5.5,1871,334.9,5.4,1808,331.6,5.5,1824,10.6,0.1,0,221.7,23.9,5390.000,59.990,8.600,8.000,4992.000,24469.000,50.9, ,0.00,0.000,0.000,0.000, 
50,01/05/2023 09:14:09 (UTC-4:00),Normal, ,338.8,5.6,1897,337.3,5.5,1855,334.0,5.5,1837,13.9,0.1,0,221.6,24.2,5480.000,60.020,9.100,9.000,4993.000,24470.000,51.6, ,0.00,0.000,0.000,0.000, 
51,01/05/2023 09:19:08 (UTC-4:00),Normal, ,336.8,5.6,1886,335.3,5.5,1844,332.1,5.5,1827,10.3,0.1,0,221.0,24.2,5470.000,60.000,9.500,9.000,4993.000,24470.000,52.2, ,0.00,0.000,0.000,0.000, 
52,01/05/2023 09:24:07 (UTC-4:00),Normal, ,334.2,5.7,1905,332.6,5.6,1863,337.1,5.5,1854,12.0,0.1,0,221.0,24.6,5540.000,60.020,10.000,10.000,4994.000,24470.000,52.7, ,0.00,0.000,0.000,0.000, 
53,01/05/2023 09:29:07 (UTC-4:00),Normal, ,340.3,5.7,1940,334.9,5.7,1909,335.5,5.7,1912,15.9,0.1,0,221.0,25.2,5680.000,59.990,10.500,10.000,4994.000,24471.000,53.2, ,0.00,0.000,0.000,0.000, 
54,01/05/2023 09:34:06 (UTC-4:00),Normal, ,336.1,5.9,1983,334.5,5.8,1940,331.3,5.8,1922,10.9,0.1,0,220.4,25.6,5730.000,59.990,10.900,10.000,4995.000,24471.000,53.7, ,0.00,0.000,0.000,0.000, 
55,01/05/2023 09:39:05 (UTC-4:00),Normal, ,334.9,6.0,2009,329.5,5.9,1944,330.1,5.9,1948,14.5,0.1,0,222.5,25.6,5790.000,59.990,11.400,11.000,4995.000,24472.000,54.2, ,0.00,0.000,0.000,0.000, 
56,01/05/2023 09:44:04 (UTC-4:00),Normal, ,336.8,6.0,2021,335.1,5.9,1977,332.0,5.9,1959,14.5,0.1,0,222.7,25.8,5860.000,59.990,11.900,11.000,4996.000,24472.000,54.5, ,0.00,0.000,0.000,0.000, 
57,01/05/2023 09:49:03 (UTC-4:00),Normal, ,334.6,6.1,2041,329.2,6.1,2008,333.8,6.0,2003,9.6,0.1,0,223.0,26.2,5930.000,59.990,12.400,12.000,4996.000,24473.000,54.9, ,0.00,0.000,0.000,0.000, 
58,01/05/2023 09:54:03 (UTC-4:00),Normal, ,336.1,6.1,2050,334.4,6.0,2006,331.3,6.1,2021,12.0,0.1,0,221.0,26.4,5950.000,60.010,12.900,12.000,4997.000,24473.000,55.4, ,0.00,0.000,0.000,0.000, 
59,01/05/2023 09:59:03 (UTC-4:00),Normal, ,334.8,6.2,2076,333.1,6.1,2032,329.9,6.1,2012,13.4,0.1,0,221.0,26.7,6010.000,59.980,13.400,13.000,4997.000,24474.000,55.8, ,0.00,0.000,0.000,0.000, 
60,01/05/2023 10:04:06 (UTC-4:00),Normal, ,332.7,6.2,2063,331.0,6.1,2019,327.8,6.1,2000,13.2,0.1,0,220.8,26.6,5990.000,59.990,13.900,13.000,4998.000,24474.000,56.1, ,0.00,0.000,0.000,0.000, 
61,01/05/2023 10:09:05 (UTC-4:00),Normal, ,332.8,6.3,2097,327.2,6.2,2029,327.8,6.2,2032,13.5,0.1,0,220.6,26.9,6070.000,59.980,14.300,14.000,4998.000,24475.000,56.4, ,0.00,0.000,0.000,0.000, 
62,01/05/2023 10:14:04 (UTC-4:00),Normal, ,334.0,6.2,2071,328.6,6.2,2037,329.2,6.2,2041,14.2,0.1,0,222.5,26.8,6050.000,59.990,14.900,14.000,4999.000,24475.000,56.7, ,0.00,0.000,0.000,0.000, 
63,01/05/2023 10:19:07 (UTC-4:00),Normal, ,332.0,6.3,2092,326.6,6.3,2058,327.2,6.2,2029,11.4,0.1,0,222.7,26.8,6050.000,59.980,15.400,15.000,4999.000,24476.000,56.9, ,0.00,0.000,0.000,0.000, 
64,01/05/2023 10:24:06 (UTC-4:00),Normal, ,330.9,6.4,2118,325.5,6.4,2083,326.3,6.4,2088,14.2,0.1,0,222.3,27.2,6150.000,59.960,15.900,15.000,5000.000,24476.000,57.1, ,0.00,0.000,0.000,0.000, 
65,01/05/2023 10:29:05 (UTC-4:00),Normal, ,326.2,6.4,2088,324.3,6.4,2076,321.3,6.4,2056,11.2,0.1,0,222.6,27.1,6120.000,59.940,16.400,16.000,5000.000,24477.000,57.3, ,0.00,0.000,0.000,0.000, 
66,01/05/2023 10:34:05 (UTC-4:00),Normal, ,324.6,6.6,2142,322.8,6.5,2098,319.8,6.6,2111,11.7,0.1,0,222.5,27.5,6230.000,59.970,16.900,16.000,5001.000,24477.000,57.6, ,0.00,0.000,0.000,0.000, 
67,01/05/2023 10:39:04 (UTC-4:00),Normal, ,319.6,4.5,1438,317.6,4.3,1366,317.7,4.4,1398,9.3,0.1,0,222.0,18.2,4130.000,59.930,17.400,17.000,5001.000,24478.000,57.9, ,0.00,0.000,0.000,0.000, 
68,01/05/2023 10:44:03 (UTC-4:00),Normal, ,338.7,5.8,1964,325.3,6.0,1952,331.1,6.2,2053,9.7,0.1,0,222.6,25.7,5810.000,59.960,17.800,17.000,5002.000,24478.000,55.0, ,0.00,0.000,0.000,0.000, 
69,01/05/2023 10:49:04 (UTC-4:00),Normal, ,322.4,7.1,2289,320.9,7.1,2278,317.6,7.1,2255,14.9,0.1,0,222.6,29.4,6680.000,59.990,18.300,18.000,5002.000,24479.000,57.1, ,0.00,0.000,0.000,0.000, 
70,01/05/2023 10:54:03 (UTC-4:00),Normal, ,322.4,2.0,645,312.9,2.0,626,313.3,1.9,595,9.7,0.1,0,220.8,8.4,1820.000,60.020,18.800,18.000,5003.000,24479.000,56.2, ,0.00,0.000,0.000,0.000, 
71,01/05/2023 10:59:02 (UTC-4:00),Normal, ,328.7,7.8,2564,319.4,7.9,2523,323.9,7.7,2494,12.6,0.1,0,223.3,32.5,7410.000,60.040,19.300,19.000,5003.000,24480.000,57.2, ,0.00,0.000,0.000,0.000, 
72,01/05/2023 11:04:01 (UTC-4:00),Normal, ,330.5,7.5,2479,321.2,7.6,2441,321.6,7.6,2444,9.2,0.1,0,223.0,31.6,7210.000,59.990,19.800,19.000,5004.000,24480.000,57.8, ,0.00,0.000,0.000,0.000, 
73,01/05/2023 11:09:00 (UTC-4:00),Normal, ,324.3,2.5,811,318.4,2.4,764,315.2,2.4,756,11.3,0.1,0,221.4,10.6,2300.000,59.990,20.300,20.000,5004.000,24481.000,58.3, ,0.00,0.000,0.000,0.000, 
74,01/05/2023 11:14:04 (UTC-4:00),Normal, ,328.3,7.8,2561,322.4,7.8,2515,327.0,7.7,2518,12.0,0.1,0,222.8,32.8,7430.000,59.980,20.800,20.000,5005.000,24481.000,57.3, ,0.00,0.000,0.000,0.000, 
75,01/05/2023 11:19:07 (UTC-4:00),Normal, ,330.5,1.6,529,317.0,1.6,507,321.7,1.6,515,14.4,0.1,0,220.9,6.5,1410.000,59.960,21.100,21.000,5005.000,24482.000,55.7, ,0.00,0.000,0.000,0.000, 
76,01/05/2023 11:24:11 (UTC-4:00),Normal, ,334.3,1.7,568,332.3,1.6,532,333.4,1.5,500,10.7,0.1,0,221.2,7.3,1480.000,60.050,21.300,21.000,5005.000,24482.000,50.2, ,0.00,0.000,0.000,0.000, 
77,01/05/2023 11:29:14 (UTC-4:00),Normal, ,344.1,7.1,2443,342.1,7.0,2395,339.4,7.1,2410,15.2,0.1,0,222.7,31.5,7110.000,59.990,21.600,21.000,5005.000,24482.000,50.5, ,0.00,0.000,0.000,0.000, 
78,01/05/2023 11:34:17 (UTC-4:00),Normal, ,334.3,7.1,2374,332.2,7.0,2325,329.5,7.0,2307,12.3,0.1,0,222.3,30.6,6880.000,59.950,22.200,22.000,5006.000,24483.000,55.0, ,0.00,0.000,0.000,0.000, 
79,01/05/2023 11:39:22 (UTC-4:00),Normal, ,332.8,7.1,2363,326.8,7.1,2320,328.0,7.0,2296,9.9,0.1,0,222.5,30.5,6840.000,59.990,22.700,22.000,5006.000,24483.000,57.0, ,0.00,0.000,0.000,0.000, 
80,01/05/2023 11:44:25 (UTC-4:00),Normal, ,334.8,6.8,2277,325.4,6.9,2245,326.7,6.8,2222,14.4,0.1,0,222.4,28.9,6580.000,59.970,23.300,23.000,5007.000,24484.000,58.4, ,0.00,0.000,0.000,0.000, 
81,01/05/2023 11:49:28 (UTC-4:00),Normal, ,328.2,6.9,2265,323.3,6.9,2231,320.1,7.0,2241,15.2,0.1,0,222.7,29.1,6610.000,59.950,23.900,23.000,5008.000,24484.000,59.0, ,0.00,0.000,0.000,0.000, 
82,01/05/2023 11:54:32 (UTC-4:00),Normal, ,326.4,7.1,2317,320.9,7.1,2278,320.8,7.1,2278,12.5,0.1,0,222.4,29.7,6720.000,59.970,24.400,24.000,5008.000,24485.000,59.4, ,0.00,0.000,0.000,0.000, 
83,01/05/2023 11:59:35 (UTC-4:00),Normal, ,326.3,6.9,2251,320.8,6.9,2214,318.9,6.9,2200,13.7,0.1,0,222.8,28.6,6530.000,59.990,25.000,25.000,5009.000,24485.000,59.7, ,0.00,0.000,0.000,0.000, 
84,01/05/2023 12:04:38 (UTC-4:00),Normal, ,326.8,7.2,2353,321.4,7.2,2314,322.0,7.2,2318,10.8,0.1,0,222.9,30.4,6890.000,59.960,25.500,25.000,5009.000,24486.000,60.2, ,0.00,0.000,0.000,0.000, 
85,01/05/2023 12:09:41 (UTC-4:00),Normal, ,332.7,7.0,2329,323.3,7.1,2295,322.6,7.1,2290,12.8,0.1,0,222.4,29.9,6780.000,59.980,26.000,26.000,5010.000,24486.000,58.5, ,0.00,0.000,0.000,0.000, 
86,01/05/2023 12:14:44 (UTC-4:00),Normal, ,328.2,7.1,2330,318.9,7.2,2296,323.4,7.1,2296,12.6,0.1,0,222.6,29.8,6770.000,59.960,26.600,26.000,5010.000,24487.000,59.9, ,0.00,0.000,0.000,0.000, 
87,01/05/2023 12:19:50 (UTC-4:00),Normal, ,326.9,7.0,2288,325.2,6.9,2244,322.1,7.0,2255,13.4,0.1,0,222.8,29.3,6660.000,60.000,27.100,27.000,5011.000,24488.000,59.5, ,0.00,0.000,0.000,0.000, 
88,01/05/2023 12:24:51 (UTC-4:00),Normal, ,331.7,6.5,2156,322.6,6.5,2097,323.2,6.5,2101,9.5,0.1,0,222.5,27.5,6240.000,59.990,27.600,27.000,5011.000,24488.000,59.7, ,0.00,0.000,0.000,0.000, 
89,01/05/2023 12:29:55 (UTC-4:00),Normal, ,338.1,1.9,642,328.2,1.9,624,324.5,1.9,617,13.8,0.1,0,220.7,8.5,1830.000,59.970,27.900,27.000,5012.000,24488.000,55.7, ,0.00,0.000,0.000,0.000, 
90,01/05/2023 12:34:58 (UTC-4:00),Normal, ,349.1,6.4,2234,336.0,6.4,2150,340.7,6.1,2078,15.0,0.1,0,222.6,27.9,6350.000,59.960,28.100,28.000,5012.000,24489.000,51.5, ,0.00,0.000,0.000,0.000, 
91,01/05/2023 12:40:02 (UTC-4:00),Normal, ,338.1,2.2,744,328.6,2.2,723,337.4,2.1,709,15.3,0.1,0,221.4,9.6,2110.000,60.000,28.500,28.000,5012.000,24489.000,52.5, ,0.00,0.000,0.000,0.000, 
92,01/05/2023 12:45:07 (UTC-4:00),Normal, ,348.1,6.9,2402,342.6,6.9,2364,343.3,6.9,2369,10.2,0.1,0,223.4,30.7,7010.000,60.030,28.700,28.000,5012.000,24489.000,50.4, ,0.00,0.000,0.000,0.000, 
93,01/05/2023 12:50:08 (UTC-4:00),Normal, ,338.3,7.0,2368,332.8,7.1,2363,333.4,7.0,2334,12.1,0.1,0,223.3,30.4,6910.000,60.010,29.300,29.000,5013.000,24490.000,54.1, ,0.00,0.000,0.000,0.000, 
94,01/05/2023 12:55:07 (UTC-4:00),Normal, ,326.5,1.7,555,325.0,1.6,520,317.7,1.7,540,13.9,0.1,0,221.4,7.3,1540.000,59.980,29.600,29.000,5013.000,24490.000,53.4, ,0.00,0.000,0.000,0.000, 
95,01/05/2023 13:00:06 (UTC-4:00),Normal, ,346.4,1.1,381,328.9,1.1,362,325.6,1.1,358,9.5,0.1,0,221.5,5.5,1110.000,60.000,29.700,29.000,5013.000,24490.000,48.4, ,0.00,0.000,0.000,0.000, 
96,01/05/2023 13:05:05 (UTC-4:00),Normal, ,350.3,1.6,560,336.8,1.6,539,353.5,1.5,530,12.5,0.1,0,221.4,7.0,1500.000,60.010,29.800,29.000,5014.000,24490.000,45.3, ,0.00,0.000,0.000,0.000, 
97,01/05/2023 13:10:04 (UTC-4:00),Normal, ,352.4,1.6,564,338.8,1.6,542,343.6,1.6,550,10.7,0.1,0,221.4,7.3,1560.000,59.990,30.000,30.000,5014.000,24490.000,44.5, ,0.00,0.000,0.000,0.000, 
98,01/05/2023 13:15:06 (UTC-4:00),Normal, ,348.5,1.7,592,347.0,1.6,555,343.7,1.6,550,9.7,0.1,0,222.0,7.6,1630.000,59.980,30.100,30.000,5014.000,24491.000,43.1, ,0.00,0.000,0.000,0.000, 
99,01/05/2023 13:20:05 (UTC-4:00),Normal, ,354.4,1.1,390,344.8,1.0,345,333.5,1.0,334,16.1,0.1,0,221.8,5.6,1120.000,60.000,30.200,30.000,5014.000,24491.000,41.7, ,0.00,0.000,0.000,0.000, 
100,01/05/2023 13:25:04 (UTC-4:00),Normal, ,356.5,1.1,392,363.0,1.0,363,359.7,1.0,360,15.7,0.1,0,221.8,5.5,1120.000,60.010,30.300,30.000,5014.000,24491.000,40.7, ,0.00,0.000,0.000,0.000, 
101,01/05/2023 13:30:03 (UTC-4:00),Normal, ,358.5,5.3,1900,353.0,5.3,1871,353.6,5.3,1874,16.5,0.1,0,223.7,24.2,5510.000,59.980,30.600,30.000,5014.000,24491.000,42.5, ,0.00,0.000,0.000,0.000, 
102,01/05/2023 13:35:04 (UTC-4:00),Normal, ,348.8,5.2,1814,347.1,5.1,1770,343.9,5.2,1788,14.9,0.1,0,223.3,23.2,5270.000,59.970,31.100,31.000,5015.000,24492.000,46.8, ,0.00,0.000,0.000,0.000, 
103,01/05/2023 13:40:03 (UTC-4:00),Normal, ,334.5,1.0,335,325.0,0.9,293,329.7,0.9,297,14.4,0.1,0,222.1,4.8,920.000,60.020,31.300,31.000,5015.000,24492.000,44.8, ,0.00,0.000,0.000,0.000, 
104,01/05/2023 13:45:03 (UTC-4:00),Normal, ,353.2,4.3,1519,347.8,4.2,1461,348.6,4.2,1464,16.1,0.1,0,223.1,19.3,4350.000,59.980,31.600,31.000,5015.000,24492.000,44.9, ,0.00,0.000,0.000,0.000, 
105,01/05/2023 13:50:02 (UTC-4:00),Normal, ,350.1,4.4,1540,344.6,4.4,1516,349.3,4.3,1502,11.5,0.1,0,223.1,19.9,4510.000,60.010,31.800,31.000,5016.000,24492.000,44.8, ,0.00,0.000,0.000,0.000, 
106,01/05/2023 13:55:05 (UTC-4:00),Normal, ,348.2,4.1,1428,346.6,4.1,1421,343.4,4.1,1408,11.2,0.1,0,220.4,18.7,4200.000,59.980,32.200,32.000,5016.000,24493.000,46.3, ,0.00,0.000,0.000,0.000, 
107,01/05/2023 14:00:06 (UTC-4:00),Normal, ,346.7,4.2,1456,345.1,4.2,1449,341.9,4.2,1436,14.6,0.1,0,220.4,19.0,4260.000,60.020,32.500,32.000,5016.000,24493.000,47.0, ,0.00,0.000,0.000,0.000, 
108,01/05/2023 14:05:08 (UTC-4:00),Normal, ,344.1,4.0,1376,338.6,4.0,1354,339.3,4.0,1357,11.6,0.1,0,220.5,18.2,4070.000,59.980,32.900,32.000,5017.000,24493.000,47.3, ,0.00,0.000,0.000,0.000, 
109,01/05/2023 14:10:12 (UTC-4:00),Normal, ,346.4,3.8,1316,337.0,3.8,1281,341.7,3.7,1264,16.5,0.1,0,220.1,17.0,3790.000,59.980,33.200,33.000,5017.000,24494.000,47.2, ,0.00,0.000,0.000,0.000, 
110,01/05/2023 14:15:14 (UTC-4:00),Normal, ,346.8,0.8,277,349.4,0.7,245,354.1,0.6,212,16.2,0.1,0,219.2,4.2,760.000,59.990,33.400,33.000,5017.000,24494.000,44.5, ,0.00,0.000,0.000,0.000, 
111,01/05/2023 14:20:18 (UTC-4:00),Normal, ,344.3,0.7,241,338.8,0.7,237,339.5,0.6,204,12.3,0.1,0,219.6,4.0,690.000,60.000,33.600,33.000,5017.000,24494.000,44.2, ,0.00,0.000,0.000,0.000, 
112,01/05/2023 14:20:29 (UTC-4:00),Normal, ,344.3,0.7,241,338.8,0.7,237,339.5,0.6,204,12.3,0.1,0,219.6,4.0,690.000,60.000,33.600,33.000,5017.000,24494.000,44.2, ,0.00,0.000,0.000,0.000, 
113,01/05/2023 14:25:19 (UTC-4:00),Normal, ,336.5,0.6,202,327.0,0.5,164,331.7,0.5,166,16.6,0.1,0,219.1,3.6,560.000,60.010,33.700,33.000,5017.000,24494.000,41.5, ,0.00,0.000,0.000,0.000, 
114,01/05/2023 14:30:22 (UTC-4:00),Normal, ,342.9,1.4,480,337.2,1.1,371,345.7,1.0,346,13.5,0.1,0,219.4,5.9,1200.000,60.010,33.700,33.000,5017.000,24494.000,39.7, ,0.00,0.000,0.000,0.000, 
115,01/05/2023 14:35:25 (UTC-4:00),Normal, ,360.3,3.0,1081,350.8,3.0,1052,355.5,3.0,1067,13.9,0.1,0,220.2,14.2,3160.000,60.050,34.000,34.000,5018.000,24494.000,41.1, ,0.00,0.000,0.000,0.000, 
116,01/05/2023 14:40:28 (UTC-4:00),Normal, ,356.3,3.0,1069,350.8,3.0,1052,351.5,3.0,1055,10.8,0.1,0,220.5,14.0,3140.000,60.020,34.200,34.000,5018.000,24495.000,42.1, ,0.00,0.000,0.000,0.000, 
117,01/05/2023 14:45:31 (UTC-4:00),Normal, ,352.5,2.9,1022,347.1,2.9,1007,347.7,2.9,1008,11.1,0.1,0,220.0,13.4,2960.000,60.000,34.500,34.000,5018.000,24495.000,42.4, ,0.00,0.000,0.000,0.000, 
118,01/05/2023 14:50:34 (UTC-4:00),Normal, ,350.5,2.7,946,345.0,2.7,932,349.6,2.6,909,10.5,0.1,0,219.5,12.5,2770.000,59.980,34.700,34.000,5018.000,24495.000,42.4, ,0.00,0.000,0.000,0.000, 
119,01/05/2023 14:51:00 (UTC-4:00),Normal, ,350.5,2.7,946,345.0,2.7,932,349.6,2.6,909,10.5,0.1,0,219.5,12.5,2770.000,59.980,34.700,34.000,5018.000,24495.000,42.4, ,0.00,0.000,0.000,0.000, 
120,01/05/2023 14:55:39 (UTC-4:00),Normal, ,352.6,2.4,846,351.0,2.3,807,351.7,2.3,809,16.5,0.1,0,219.4,11.0,2410.000,59.940,35.000,35.000,5019.000,24495.000,42.0, ,0.00,0.000,0.000,0.000, 
121,01/05/2023 15:00:43 (UTC-4:00),Normal, ,352.2,2.2,775,346.7,2.1,728,351.4,2.1,738,12.6,0.1,0,219.3,10.1,2210.000,59.980,35.100,35.000,5019.000,24496.000,41.5, ,0.00,0.000,0.000,0.000, 
122,01/05/2023 15:05:44 (UTC-4:00),Normal, ,344.3,1.9,654,350.8,2.0,702,351.5,1.9,668,16.5,0.1,0,219.7,9.2,1990.000,59.970,35.300,35.000,5019.000,24496.000,40.9, ,0.00,0.000,0.000,0.000, 
123,01/05/2023 15:10:48 (UTC-4:00),Normal, ,370.3,1.6,592,344.8,1.8,621,349.5,1.8,629,14.3,0.1,0,219.8,8.1,1740.000,60.040,35.500,35.000,5019.000,24496.000,40.2, ,0.00,0.000,0.000,0.000, 
124,01/05/2023 15:15:51 (UTC-4:00),Normal, ,320.4,1.2,384,359.0,1.6,574,351.6,1.7,598,10.3,0.1,0,219.4,7.1,1490.000,59.990,35.600,35.000,5019.000,24496.000,39.6, ,0.00,0.000,0.000,0.000, 
125,01/05/2023 15:20:54 (UTC-4:00),Normal, ,368.6,0.4,147,354.9,1.2,426,363.6,1.4,509,10.7,0.1,0,219.0,5.2,1030.000,59.990,35.700,35.000,5019.000,24496.000,38.5, ,0.00,0.000,0.000,0.000, 
126,01/05/2023 15:25:57 (UTC-4:00),Normal, ,360.4,0.4,144,358.9,0.4,144,347.7,1.1,382,15.5,0.1,0,219.0,3.8,640.000,59.970,35.800,35.000,5020.000,24496.000,37.5, ,0.00,0.000,0.000,0.000, 
127,01/05/2023 15:31:01 (UTC-4:00),Normal, ,366.5,0.4,147,357.1,0.3,107,334.0,0.5,167,17.3,0.1,0,218.8,3.1,380.000,60.030,35.800,35.000,5020.000,24496.000,36.6, ,0.00,0.000,0.000,0.000, 
128,01/05/2023 15:36:04 (UTC-4:00),Normal, ,370.5,0.4,148,365.2,0.3,110,357.8,0.3,107,15.2,0.1,0,221.3,2.9,310.000,60.060,35.900,35.000,5020.000,24496.000,35.7, ,0.00,0.000,0.000,0.000, 
129,01/05/2023 15:41:06 (UTC-4:00),Normal, ,368.4,0.4,147,363.0,0.3,109,363.6,0.3,109,16.4,0.1,0,221.1,2.9,300.000,59.990,35.900,35.000,5020.000,24496.000,35.1, ,0.00,0.000,0.000,0.000, 
130,01/05/2023 15:46:09 (UTC-4:00),Normal, ,362.1,0.5,181,380.8,0.2,76,365.5,0.2,73,14.1,0.1,0,220.8,3.0,330.000,59.980,35.900,35.000,5020.000,24496.000,34.7, ,0.00,0.000,0.000,0.000, 
131,01/05/2023 15:51:13 (UTC-4:00),Normal, ,356.5,0.6,214,363.1,0.4,145,379.6,0.2,76,11.5,0.1,0,220.9,3.2,440.000,59.960,36.000,36.000,5020.000,24496.000,34.4, ,0.00,0.000,0.000,0.000, 
132,01/05/2023 15:56:16 (UTC-4:00),Normal, ,350.3,0.5,175,344.8,0.4,138,353.6,0.4,141,15.0,0.1,0,220.8,3.4,500.000,59.950,36.000,36.000,5020.000,24496.000,34.2, ,0.00,0.000,0.000,0.000, 
133,01/05/2023 16:01:19 (UTC-4:00),Normal, ,348.4,0.4,139,339.0,0.4,136,347.7,0.4,139,10.7,0.1,0,221.1,3.1,400.000,60.020,36.000,36.000,5020.000,24496.000,33.9, ,0.00,0.000,0.000,0.000, 
134,01/05/2023 16:06:21 (UTC-4:00),Normal, ,338.2,0.3,101,336.7,0.3,101,337.2,0.3,101,12.5,0.1,0,220.6,2.9,290.000,60.040,36.100,36.000,5020.000,24497.000,33.7, ,0.00,0.000,0.000,0.000, 
135,01/05/2023 16:11:24 (UTC-4:00),Normal, ,340.3,0.2,68,334.8,0.2,67,327.5,0.2,66,15.0,0.1,0,220.4,2.8,200.000,60.030,36.100,36.000,5020.000,24497.000,33.4, ,0.00,0.000,0.000,0.000, 
136,01/05/2023 16:11:35 (UTC-4:00),Normal, ,340.3,0.2,68,334.8,0.2,67,327.5,0.2,66,15.0,0.1,0,220.4,2.8,200.000,60.030,36.100,36.000,5020.000,24497.000,33.4, ,0.00,0.000,0.000,0.000, 
137,01/05/2023 16:16:26 (UTC-4:00),Normal, ,330.4,0.2,66,308.2,0.1,31,309.6,0.1,31,10.6,0.1,0,220.4,2.6,130.000,60.030,36.100,36.000,5020.000,24497.000,33.1, ,0.00,0.000,0.000,0.000, 
138,01/05/2023 16:21:29 (UTC-4:00),Normal, ,305.1,0.1,31,308.2,0.1,31,305.1,0.1,31,12.6,0.1,0,220.0,2.6,80.000,59.980,36.100,36.000,5020.000,24497.000,32.8, ,0.00,0.000,0.000,0.000, 
139,01/05/2023 16:22:06 (UTC-4:00),Normal, ,305.3,0.1,31,320.4,0.1,32,305.3,0.1,31,15.3,0.1,0,220.0,2.6,70.000,60.020,36.100,36.000,5020.000,24497.000,32.8, ,0.00,0.000,0.000,0.000, 
140,01/05/2023 16:27:28 (UTC-4:00),Normal, ,305.2,0.1,31,300.9,0.1,30,302.6,0.1,30,12.2,0.1,0,219.8,2.6,20.000,59.970,36.100,36.000,5020.000,24497.000,32.5, ,0.00,0.000,0.000,0.000, 
141,01/05/2023 16:32:27 (UTC-4:00),Normal, ,296.4,0.1,30,294.4,0.1,29,296.1,0.1,30,11.1,0.1,0,220.3,2.6,20.000,59.970,36.100,36.000,5020.000,24497.000,32.2, ,0.00,0.000,0.000,0.000, 
142,01/05/2023 16:32:38 (UTC-4:00),Normal, ,296.4,0.1,30,294.4,0.1,29,296.1,0.1,30,11.1,0.1,0,220.3,2.6,20.000,59.970,36.100,36.000,5020.000,24497.000,32.2, ,0.00,0.000,0.000,0.000, 
143,01/05/2023 16:37:27 (UTC-4:00),Normal, ,290.5,0.1,29,290.2,0.1,29,291.1,0.1,29,14.1,0.1,0,219.9,2.6,20.000,60.050,36.100,36.000,5020.000,24497.000,32.0, ,0.00,0.000,0.000,0.000, 
144,01/05/2023 16:42:26 (UTC-4:00),Normal, ,280.2,0.1,28,279.9,0.1,28,282.8,0.1,28,13.1,0.1,0,219.0,2.6,20.000,59.990,36.100,36.000,5020.000,24497.000,31.8, ,0.00,0.000,0.000,0.000, 
145,01/05/2023 16:47:26 (UTC-4:00),Normal, ,273.2,0.1,27,273.3,0.1,27,269.0,0.1,27,15.8,0.1,0,219.0,2.6,20.000,59.980,36.100,36.000,5020.000,24497.000,31.6, ,0.00,0.000,0.000,0.000, 
146,01/05/2023 16:52:25 (UTC-4:00),Normal, ,253.9,0.1,25,254.8,0.1,25,259.9,0.1,26,16.8,0.1,0,218.8,2.6,20.000,59.970,36.100,36.000,5020.000,24497.000,31.5, ,0.00,0.000,0.000,0.000, 
147,01/05/2023 16:57:24 (UTC-4:00),Normal, ,276.1,0.1,28,239.1,0.1,24,232.5,0.1,23,14.3,0.1,0,218.4,2.6,20.000,59.960,36.100,36.000,5020.000,24497.000,31.3, ,0.00,0.000,0.000,0.000, 
148,01/05/2023 17:02:24 (UTC-4:00),Normal, ,149.6,0.1,15,152.7,0.1,15,155.2,0.1,16,11.6,0.1,0,216.8,2.6,20.000,60.000,36.100,36.000,5020.000,24497.000,31.2, ,0.00,0.000,0.000,0.000, 
