Inverter All History Report_04/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,04/05/2023 05:25:07 (UTC-4:00),Normal, ,136.2,0.1,14,137.6,0.1,14,134.5,0.1,13,1.4,0.1,0,218.4,0.0,20.000,59.980,0.000,111.000,5095.000,24572.000,23.5, ,0.00,0.000,0.000,0.000, 
2,04/05/2023 05:30:06 (UTC-4:00),Normal, ,288.9,0.1,29,288.5,0.1,29,288.9,0.1,29,17.7,0.1,0,219.1,2.6,20.000,60.010,0.000,111.000,5095.000,24572.000,24.0, ,0.00,0.000,0.000,0.000, 
3,04/05/2023 05:35:06 (UTC-4:00),Normal, ,295.1,0.1,30,294.8,0.1,29,294.9,0.1,29,11.0,0.1,0,219.4,2.6,20.000,59.980,0.000,111.000,5095.000,24572.000,24.5, ,0.00,0.000,0.000,0.000, 
4,04/05/2023 05:40:08 (UTC-4:00),Normal, ,305.4,0.1,31,304.8,0.1,30,304.8,0.1,30,18.1,0.1,0,219.2,2.6,20.000,59.990,0.000,111.000,5095.000,24572.000,25.0, ,0.00,0.000,0.000,0.000, 
5,04/05/2023 05:45:11 (UTC-4:00),Normal, ,327.5,0.1,33,327.0,0.1,33,327.2,0.1,33,14.9,0.1,0,218.9,2.6,40.000,59.990,0.000,111.000,5095.000,24572.000,25.4, ,0.00,0.000,0.000,0.000, 
6,04/05/2023 05:50:15 (UTC-4:00),Normal, ,312.5,0.1,31,315.4,0.1,32,315.6,0.1,32,16.6,0.1,0,219.8,2.6,80.000,60.000,0.000,111.000,5095.000,24572.000,25.9, ,0.00,0.000,0.000,0.000, 
7,04/05/2023 05:55:18 (UTC-4:00),Normal, ,312.5,0.2,63,321.4,0.1,32,321.9,0.1,32,16.4,0.1,0,220.1,2.6,120.000,59.990,0.000,111.000,5095.000,24572.000,26.2, ,0.00,0.000,0.000,0.000, 
8,04/05/2023 06:00:17 (UTC-4:00),Normal, ,362.6,0.2,73,321.4,0.1,32,321.7,0.2,64,17.7,0.1,0,220.2,2.7,170.000,59.990,0.100,111.000,5095.000,24572.000,26.5, ,0.00,0.000,0.000,0.000, 
9,04/05/2023 06:05:16 (UTC-4:00),Normal, ,380.5,0.2,76,321.3,0.2,64,361.8,0.3,109,17.4,0.1,0,219.0,2.8,240.000,59.970,0.100,111.000,5095.000,24572.000,26.8, ,0.00,0.000,0.000,0.000, 
10,04/05/2023 06:10:15 (UTC-4:00),Normal, ,384.6,0.3,115,333.3,0.2,67,373.9,0.4,150,17.0,0.1,0,218.6,2.9,310.000,59.980,0.100,111.000,5095.000,24572.000,27.2, ,0.00,0.000,0.000,0.000, 
11,04/05/2023 06:15:14 (UTC-4:00),Normal, ,380.6,0.3,114,377.4,0.2,75,369.7,0.5,185,16.7,0.1,0,218.9,3.1,400.000,59.990,0.100,111.000,5095.000,24572.000,27.6, ,0.00,0.000,0.000,0.000, 
12,04/05/2023 06:20:13 (UTC-4:00),Normal, ,390.3,0.3,117,387.2,0.2,77,363.7,0.7,255,10.4,0.1,0,219.3,3.2,450.000,59.990,0.200,111.000,5096.000,24572.000,27.9, ,0.00,0.000,0.000,0.000, 
13,04/05/2023 06:25:12 (UTC-4:00),Normal, ,392.2,0.4,157,377.0,0.3,113,373.6,0.8,299,14.8,0.1,0,219.8,3.4,520.000,60.010,0.200,111.000,5096.000,24572.000,28.3, ,0.00,0.000,0.000,0.000, 
14,04/05/2023 06:30:11 (UTC-4:00),Normal, ,402.2,0.4,161,387.0,0.3,116,359.6,0.9,324,11.6,0.1,0,219.4,3.6,580.000,60.020,0.200,111.000,5096.000,24572.000,28.7, ,0.00,0.000,0.000,0.000, 
15,04/05/2023 06:35:10 (UTC-4:00),Normal, ,401.0,0.5,201,401.7,0.4,161,361.5,1.0,362,16.9,0.1,0,220.8,3.9,670.000,60.000,0.300,111.000,5096.000,24572.000,29.1, ,0.00,0.000,0.000,0.000, 
16,04/05/2023 06:40:09 (UTC-4:00),Normal, ,354.6,1.1,390,407.1,0.4,163,367.7,1.3,478,15.9,0.1,0,220.4,4.9,950.000,60.000,0.400,112.000,5096.000,24572.000,29.5, ,0.00,0.000,0.000,0.000, 
17,04/05/2023 06:45:08 (UTC-4:00),Normal, ,340.3,1.5,510,409.4,0.4,164,377.6,1.4,529,14.8,0.1,0,221.0,5.6,1120.000,60.000,0.400,112.000,5096.000,24572.000,30.2, ,0.00,0.000,0.000,0.000, 
18,04/05/2023 06:50:10 (UTC-4:00),Normal, ,338.5,1.7,575,347.3,1.0,347,379.7,1.5,570,15.5,0.1,0,220.3,6.7,1390.000,60.010,0.600,112.000,5096.000,24573.000,30.8, ,0.00,0.000,0.000,0.000, 
19,04/05/2023 06:55:09 (UTC-4:00),Normal, ,344.5,1.8,620,337.3,1.6,540,377.8,1.6,604,10.6,0.1,0,219.9,7.9,1680.000,60.000,0.700,112.000,5096.000,24573.000,31.6, ,0.00,0.000,0.000,0.000, 
20,04/05/2023 07:00:09 (UTC-4:00),Normal, ,358.5,1.9,681,347.3,1.8,625,375.7,1.8,676,17.4,0.1,0,220.5,8.9,1920.000,60.000,0.800,112.000,5096.000,24573.000,32.5, ,0.00,0.000,0.000,0.000, 
21,04/05/2023 07:05:12 (UTC-4:00),Normal, ,376.5,2.0,753,373.3,1.9,709,373.6,1.9,710,11.1,0.1,0,221.5,9.8,2160.000,60.000,1.000,112.000,5096.000,24573.000,33.2, ,0.00,0.000,0.000,0.000, 
22,04/05/2023 07:10:17 (UTC-4:00),Normal, ,374.4,2.2,824,371.2,2.1,780,371.6,2.1,780,12.4,0.1,0,221.5,10.6,2330.000,59.970,1.200,112.000,5097.000,24573.000,34.1, ,0.00,0.000,0.000,0.000, 
23,04/05/2023 07:10:28 (UTC-4:00),Normal, ,374.4,2.2,824,371.2,2.1,780,371.6,2.1,780,12.4,0.1,0,221.5,10.6,2330.000,59.970,1.200,112.000,5097.000,24573.000,34.1, ,0.00,0.000,0.000,0.000, 
24,04/05/2023 07:15:16 (UTC-4:00),Normal, ,376.3,2.3,865,373.1,2.3,858,373.5,2.2,822,13.8,0.1,0,221.4,11.2,2480.000,59.980,1.400,113.000,5097.000,24573.000,34.7, ,0.00,0.000,0.000,0.000, 
25,04/05/2023 07:20:15 (UTC-4:00),Normal, ,374.6,2.5,937,371.4,2.4,891,371.8,2.4,892,10.8,0.1,0,221.8,11.9,2640.000,60.000,1.600,113.000,5097.000,24574.000,35.6, ,0.00,0.000,0.000,0.000, 
26,04/05/2023 07:25:14 (UTC-4:00),Normal, ,372.3,2.6,968,369.1,2.6,960,369.5,2.5,924,12.4,0.1,0,221.6,12.7,2820.000,60.000,1.800,113.000,5097.000,24574.000,36.5, ,0.00,0.000,0.000,0.000, 
27,04/05/2023 07:30:16 (UTC-4:00),Normal, ,370.5,2.7,1000,367.3,2.7,992,367.7,2.6,956,14.9,0.1,0,221.9,13.1,2940.000,60.010,2.000,113.000,5097.000,24574.000,37.2, ,0.00,0.000,0.000,0.000, 
28,04/05/2023 07:35:16 (UTC-4:00),Normal, ,372.3,2.9,1080,369.1,2.9,1070,365.5,2.9,1060,17.3,0.1,0,221.8,14.2,3170.000,59.980,2.300,113.000,5098.000,24574.000,38.1, ,0.00,0.000,0.000,0.000, 
29,04/05/2023 07:40:15 (UTC-4:00),Normal, ,370.4,3.1,1148,367.2,3.0,1102,367.6,3.0,1103,11.3,0.1,0,221.8,14.6,3300.000,60.020,2.600,114.000,5098.000,24575.000,39.0, ,0.00,0.000,0.000,0.000, 
30,04/05/2023 07:45:14 (UTC-4:00),Normal, ,368.3,3.2,1179,365.1,3.2,1168,365.5,3.1,1133,14.0,0.1,0,221.6,15.3,3420.000,60.030,2.900,114.000,5098.000,24575.000,39.8, ,0.00,0.000,0.000,0.000, 
31,04/05/2023 07:50:13 (UTC-4:00),Normal, ,366.3,3.4,1245,363.1,3.4,1235,363.5,3.3,1200,14.1,0.1,0,221.4,16.1,3610.000,60.000,3.200,114.000,5099.000,24575.000,40.6, ,0.00,0.000,0.000,0.000, 
32,04/05/2023 07:55:12 (UTC-4:00),Normal, ,362.6,3.5,1269,363.3,3.4,1235,359.8,3.4,1223,15.3,0.1,0,221.8,16.4,3680.000,60.020,3.500,115.000,5099.000,24576.000,41.2, ,0.00,0.000,0.000,0.000, 
33,04/05/2023 08:00:12 (UTC-4:00),Normal, ,360.7,3.6,1299,357.5,3.6,1287,357.9,3.6,1288,15.3,0.1,0,221.6,17.0,3820.000,60.000,3.800,115.000,5099.000,24576.000,41.8, ,0.00,0.000,0.000,0.000, 
34,04/05/2023 08:05:11 (UTC-4:00),Normal, ,358.5,3.7,1326,355.4,3.7,1315,355.8,3.6,1281,10.4,0.1,0,221.4,17.3,3880.000,59.970,4.100,115.000,5099.000,24576.000,42.4, ,0.00,0.000,0.000,0.000, 
35,04/05/2023 08:10:10 (UTC-4:00),Normal, ,356.5,3.9,1390,353.4,3.9,1378,353.8,3.8,1344,11.8,0.1,0,221.2,18.1,4050.000,59.990,4.400,116.000,5100.000,24576.000,42.9, ,0.00,0.000,0.000,0.000, 
36,04/05/2023 08:15:11 (UTC-4:00),Normal, ,356.3,4.0,1425,353.1,3.9,1377,353.5,3.9,1379,11.2,0.1,0,220.0,18.4,4130.000,59.970,4.800,116.000,5100.000,24577.000,43.7, ,0.00,0.000,0.000,0.000, 
37,04/05/2023 08:20:14 (UTC-4:00),Normal, ,354.3,4.1,1453,351.1,4.1,1440,351.5,4.0,1406,10.7,0.1,0,219.4,19.0,4230.000,59.990,5.100,116.000,5100.000,24577.000,44.4, ,0.00,0.000,0.000,0.000, 
38,04/05/2023 08:25:17 (UTC-4:00),Normal, ,344.5,4.2,1447,349.1,4.1,1431,341.7,4.1,1401,17.0,0.1,0,221.4,19.0,4250.000,60.000,5.500,117.000,5101.000,24578.000,45.2, ,0.00,0.000,0.000,0.000, 
39,04/05/2023 08:25:36 (UTC-4:00),Normal, ,350.7,4.2,1473,343.6,4.3,1477,347.9,4.2,1461,16.3,0.1,0,221.5,19.3,4330.000,59.990,5.500,117.000,5101.000,24578.000,45.2, ,0.00,0.000,0.000,0.000, 
40,04/05/2023 08:30:51 (UTC-4:00),Normal, ,346.4,4.2,1455,343.2,4.2,1441,343.6,4.1,1409,13.7,0.1,0,221.8,18.9,4260.000,59.990,5.900,117.000,5101.000,24578.000,45.8, ,0.00,0.000,0.000,0.000, 
41,04/05/2023 08:35:50 (UTC-4:00),Normal, ,344.4,4.5,1550,341.2,4.5,1535,341.6,4.4,1503,12.0,0.1,0,222.0,20.1,4540.000,59.990,6.200,117.000,5102.000,24578.000,46.3, ,0.00,0.000,0.000,0.000, 
42,04/05/2023 08:40:50 (UTC-4:00),Normal, ,342.7,4.6,1576,339.5,4.6,1562,340.0,4.5,1530,10.1,0.1,0,222.0,20.4,4610.000,59.990,6.600,118.000,5102.000,24579.000,46.9, ,0.00,0.000,0.000,0.000, 
43,04/05/2023 08:45:49 (UTC-4:00),Normal, ,340.7,4.7,1601,341.5,4.6,1571,337.9,4.7,1588,10.1,0.1,0,222.0,20.8,4720.000,60.020,7.000,118.000,5102.000,24579.000,47.6, ,0.00,0.000,0.000,0.000, 
44,04/05/2023 08:50:48 (UTC-4:00),Normal, ,338.3,4.8,1624,339.1,4.8,1628,339.5,4.7,1596,16.4,0.1,0,222.1,21.3,4820.000,60.000,7.400,119.000,5103.000,24579.000,48.3, ,0.00,0.000,0.000,0.000, 
45,04/05/2023 08:55:47 (UTC-4:00),Normal, ,338.3,4.9,1658,335.0,4.9,1642,335.4,4.9,1643,16.3,0.1,0,222.0,21.6,4880.000,60.000,7.800,119.000,5103.000,24580.000,48.9, ,0.00,0.000,0.000,0.000, 
46,04/05/2023 09:00:50 (UTC-4:00),Normal, ,336.5,5.0,1683,333.4,5.0,1667,333.8,5.0,1669,10.2,0.1,0,221.4,22.0,4960.000,59.990,8.200,119.000,5104.000,24580.000,49.4, ,0.00,0.000,0.000,0.000, 
47,04/05/2023 09:05:54 (UTC-4:00),Normal, ,334.9,5.1,1708,335.5,5.0,1678,335.9,5.0,1680,15.3,0.1,0,221.5,22.3,5030.000,59.980,8.700,120.000,5104.000,24581.000,50.0, ,0.00,0.000,0.000,0.000, 
48,04/05/2023 09:06:05 (UTC-4:00),Normal, ,334.9,5.1,1708,335.5,5.0,1678,335.9,5.0,1680,15.3,0.1,0,221.5,22.3,5030.000,59.980,8.700,120.000,5104.000,24581.000,50.0, ,0.00,0.000,0.000,0.000, 
49,04/05/2023 09:10:54 (UTC-4:00),Normal, ,336.2,5.2,1748,333.0,5.1,1698,333.4,5.1,1700,10.8,0.1,0,221.4,22.6,5070.000,60.000,9.100,120.000,5104.000,24581.000,50.2, ,0.00,0.000,0.000,0.000, 
50,04/05/2023 09:15:57 (UTC-4:00),Normal, ,336.2,5.1,1715,329.2,5.1,1679,329.7,5.1,1681,13.2,0.1,0,221.4,22.1,4970.000,59.950,9.500,121.000,5105.000,24582.000,50.6, ,0.00,0.000,0.000,0.000, 
51,04/05/2023 09:21:01 (UTC-4:00),Normal, ,330.5,5.3,1752,327.2,5.3,1734,327.6,5.2,1704,12.8,0.1,0,221.5,22.8,5140.000,60.030,9.900,121.000,5105.000,24582.000,51.0, ,0.00,0.000,0.000,0.000, 
52,04/05/2023 09:26:04 (UTC-4:00),Normal, ,328.9,5.5,1809,333.4,5.3,1767,333.8,5.3,1769,13.7,0.1,0,220.9,23.3,5240.000,59.980,10.400,122.000,5106.000,24582.000,51.5, ,0.00,0.000,0.000,0.000, 
53,04/05/2023 09:26:15 (UTC-4:00),Normal, ,328.9,5.5,1809,333.4,5.3,1767,333.8,5.3,1769,13.7,0.1,0,220.9,23.3,5240.000,59.980,10.400,122.000,5106.000,24582.000,51.5, ,0.00,0.000,0.000,0.000, 
54,04/05/2023 09:31:09 (UTC-4:00),Normal, ,334.6,5.5,1840,331.5,5.5,1823,331.8,5.4,1792,9.7,0.1,0,221.1,24.0,5390.000,59.990,10.800,122.000,5106.000,24583.000,52.1, ,0.00,0.000,0.000,0.000, 
55,04/05/2023 09:36:10 (UTC-4:00),Normal, ,328.2,5.7,1871,325.1,5.6,1821,325.5,5.6,1823,15.4,0.1,0,221.2,24.1,5450.000,60.030,11.300,122.000,5107.000,24583.000,52.6, ,0.00,0.000,0.000,0.000, 
56,04/05/2023 09:36:26 (UTC-4:00),Normal, ,328.2,5.7,1871,325.1,5.6,1821,325.5,5.6,1823,15.4,0.1,0,221.2,24.1,5450.000,60.030,11.300,122.000,5107.000,24583.000,52.6, ,0.00,0.000,0.000,0.000, 
57,04/05/2023 09:41:14 (UTC-4:00),Normal, ,328.6,5.8,1906,325.4,5.7,1855,325.8,5.7,1857,13.5,0.1,0,221.4,24.5,5530.000,60.020,11.700,123.000,5107.000,24584.000,53.2, ,0.00,0.000,0.000,0.000, 
58,04/05/2023 09:46:17 (UTC-4:00),Normal, ,330.0,5.9,1947,326.8,5.8,1895,327.2,5.8,1898,10.9,0.1,0,221.1,25.0,5630.000,59.990,12.200,123.000,5108.000,24584.000,53.6, ,0.00,0.000,0.000,0.000, 
59,04/05/2023 09:51:21 (UTC-4:00),Normal, ,328.4,5.9,1938,325.2,5.9,1919,325.5,5.9,1920,12.6,0.1,0,221.1,25.3,5690.000,59.990,12.700,124.000,5108.000,24585.000,54.2, ,0.00,0.000,0.000,0.000, 
60,04/05/2023 09:56:24 (UTC-4:00),Normal, ,330.1,6.0,1981,322.8,6.0,1937,327.2,5.9,1930,10.8,0.1,0,220.8,25.4,5740.000,60.020,13.200,124.000,5109.000,24585.000,54.8, ,0.00,0.000,0.000,0.000, 
61,04/05/2023 09:56:35 (UTC-4:00),Normal, ,330.1,6.0,1981,322.8,6.0,1937,327.2,5.9,1930,10.8,0.1,0,220.8,25.4,5740.000,60.020,13.200,124.000,5109.000,24585.000,54.8, ,0.00,0.000,0.000,0.000, 
62,04/05/2023 10:01:26 (UTC-4:00),Normal, ,327.9,6.0,1967,324.8,6.0,1949,325.2,6.0,1951,14.1,0.1,0,221.1,25.6,5770.000,60.000,13.600,125.000,5109.000,24586.000,55.2, ,0.00,0.000,0.000,0.000, 
63,04/05/2023 10:06:25 (UTC-4:00),Normal, ,328.6,6.1,2004,325.4,6.0,1952,326.0,6.0,1956,10.4,0.1,0,220.7,25.9,5830.000,60.010,14.000,125.000,5109.000,24586.000,55.6, ,0.00,0.000,0.000,0.000, 
64,04/05/2023 10:11:24 (UTC-4:00),Normal, ,325.0,6.1,1983,325.4,6.0,1952,322.1,6.1,1965,13.3,0.1,0,220.5,25.7,5830.000,60.000,14.500,126.000,5110.000,24587.000,56.1, ,0.00,0.000,0.000,0.000, 
65,04/05/2023 10:16:25 (UTC-4:00),Normal, ,326.4,6.1,1991,323.2,6.1,1972,320.0,6.1,1952,11.0,0.1,0,220.1,26.0,5830.000,59.990,15.000,126.000,5110.000,24587.000,56.3, ,0.00,0.000,0.000,0.000, 
66,04/05/2023 10:21:25 (UTC-4:00),Normal, ,328.6,6.1,2004,317.8,6.2,1970,325.8,6.1,1987,14.9,0.1,0,220.1,26.2,5870.000,59.990,15.500,127.000,5111.000,24588.000,56.7, ,0.00,0.000,0.000,0.000, 
67,04/05/2023 10:26:24 (UTC-4:00),Normal, ,328.1,6.2,2034,320.8,6.3,2021,325.3,6.2,2017,10.0,0.1,0,219.8,26.6,5970.000,59.980,16.000,127.000,5111.000,24588.000,57.2, ,0.00,0.000,0.000,0.000, 
68,04/05/2023 10:31:23 (UTC-4:00),Normal, ,326.5,6.2,2024,323.3,6.1,1972,327.8,6.0,1967,9.2,0.1,0,219.5,26.3,5890.000,60.010,16.500,128.000,5112.000,24589.000,57.6, ,0.00,0.000,0.000,0.000, 
69,04/05/2023 10:36:23 (UTC-4:00),Normal, ,324.3,6.2,2011,321.3,6.2,1992,325.7,6.1,1987,9.3,0.1,0,219.6,26.2,5880.000,60.020,17.000,128.000,5112.000,24589.000,57.7, ,0.00,0.000,0.000,0.000, 
70,04/05/2023 10:41:22 (UTC-4:00),Normal, ,326.2,6.1,1990,318.9,6.1,1945,323.5,6.1,1973,9.4,0.1,0,220.2,25.9,5830.000,59.990,17.500,129.000,5113.000,24590.000,57.8, ,0.00,0.000,0.000,0.000, 
71,04/05/2023 10:46:21 (UTC-4:00),Normal, ,324.8,6.3,2046,321.6,6.3,2026,321.9,6.2,1996,9.4,0.1,0,220.1,26.5,5970.000,59.980,18.000,129.000,5113.000,24590.000,58.0, ,0.00,0.000,0.000,0.000, 
72,04/05/2023 10:51:20 (UTC-4:00),Normal, ,326.3,6.3,2056,323.2,6.2,2004,323.6,6.2,2006,9.9,0.1,0,219.8,26.7,5990.000,60.020,18.500,130.000,5114.000,24591.000,58.2, ,0.00,0.000,0.000,0.000, 
73,04/05/2023 10:56:19 (UTC-4:00),Normal, ,326.4,6.3,2056,319.5,6.4,2045,323.6,6.3,2039,11.5,0.1,0,220.2,26.8,6010.000,59.980,19.000,130.000,5114.000,24591.000,58.5, ,0.00,0.000,0.000,0.000, 
74,04/05/2023 11:01:19 (UTC-4:00),Normal, ,324.9,6.3,2047,321.3,6.3,2024,322.1,6.3,2029,13.9,0.1,0,220.2,26.7,6000.000,60.010,19.500,131.000,5115.000,24592.000,58.7, ,0.00,0.000,0.000,0.000, 
75,04/05/2023 11:06:22 (UTC-4:00),Normal, ,322.8,6.3,2034,319.2,6.3,2011,320.0,6.3,2016,12.6,0.1,0,220.8,26.4,5950.000,60.000,20.000,131.000,5115.000,24592.000,58.7, ,0.00,0.000,0.000,0.000, 
76,04/05/2023 11:11:26 (UTC-4:00),Normal, ,324.4,6.3,2044,320.7,6.3,2020,325.1,6.2,2016,11.7,0.1,0,220.9,26.5,5940.000,60.020,20.500,132.000,5116.000,24593.000,58.9, ,0.00,0.000,0.000,0.000, 
77,04/05/2023 11:16:28 (UTC-4:00),Normal, ,326.6,6.2,2025,323.3,6.2,2004,324.2,6.2,2010,9.1,0.1,0,220.9,26.5,5930.000,60.020,21.000,132.000,5116.000,24593.000,58.9, ,0.00,0.000,0.000,0.000, 
78,04/05/2023 11:21:31 (UTC-4:00),Normal, ,322.6,6.1,1968,322.8,6.0,1937,319.8,6.1,1951,11.8,0.1,0,220.5,25.7,5790.000,60.000,21.500,133.000,5117.000,24594.000,58.9, ,0.00,0.000,0.000,0.000, 
79,04/05/2023 11:26:35 (UTC-4:00),Normal, ,327.9,6.1,2000,317.3,6.2,1967,317.7,6.2,1970,12.2,0.1,0,221.3,25.8,5850.000,59.980,22.000,133.000,5117.000,24594.000,58.9, ,0.00,0.000,0.000,0.000, 
80,04/05/2023 11:31:38 (UTC-4:00),Normal, ,324.3,6.2,2011,321.2,6.2,1991,321.9,6.1,1964,10.2,0.1,0,221.1,26.2,5870.000,60.010,22.500,134.000,5118.000,24595.000,58.9, ,0.00,0.000,0.000,0.000, 
81,04/05/2023 11:36:41 (UTC-4:00),Normal, ,326.5,6.2,2024,323.8,6.1,1975,324.1,6.1,1977,9.7,0.1,0,221.4,26.1,5880.000,59.990,23.000,134.000,5118.000,24595.000,58.9, ,0.00,0.000,0.000,0.000, 
82,04/05/2023 11:36:52 (UTC-4:00),Normal, ,326.5,6.2,2024,323.8,6.1,1975,324.1,6.1,1977,9.7,0.1,0,221.4,26.1,5880.000,59.990,23.000,134.000,5118.000,24595.000,58.9, ,0.00,0.000,0.000,0.000, 
83,04/05/2023 11:41:44 (UTC-4:00),Normal, ,328.5,6.1,2004,320.8,6.2,1989,321.2,6.2,1991,11.7,0.1,0,222.1,25.9,5870.000,59.990,23.500,135.000,5119.000,24596.000,58.9, ,0.00,0.000,0.000,0.000, 
84,04/05/2023 11:46:43 (UTC-4:00),Normal, ,326.1,6.2,2022,323.4,6.1,1973,323.9,6.1,1976,14.8,0.1,0,221.2,26.1,5880.000,59.990,23.900,135.000,5119.000,24596.000,58.9, ,0.00,0.000,0.000,0.000, 
85,04/05/2023 11:51:42 (UTC-4:00),Normal, ,325.1,6.1,1983,317.9,6.2,1971,325.4,6.0,1952,12.8,0.1,0,220.8,25.9,5820.000,59.990,24.400,136.000,5120.000,24596.000,58.9, ,0.00,0.000,0.000,0.000, 
86,04/05/2023 11:56:41 (UTC-4:00),Normal, ,329.8,5.9,1946,322.6,6.0,1936,320.1,6.0,1921,11.6,0.1,0,220.7,25.4,5720.000,60.010,24.900,136.000,5120.000,24597.000,59.0, ,0.00,0.000,0.000,0.000, 
87,04/05/2023 12:01:41 (UTC-4:00),Normal, ,327.4,6.0,1964,321.7,6.1,1962,324.6,6.0,1948,12.2,0.1,0,220.4,25.7,5780.000,59.970,25.400,137.000,5121.000,24597.000,58.9, ,0.00,0.000,0.000,0.000, 
88,04/05/2023 12:06:41 (UTC-4:00),Normal, ,329.0,5.9,1941,324.1,5.9,1912,324.5,5.9,1915,11.4,0.1,0,219.7,25.3,5670.000,59.990,25.900,137.000,5121.000,24598.000,59.1, ,0.00,0.000,0.000,0.000, 
89,04/05/2023 12:11:40 (UTC-4:00),Normal, ,333.4,5.8,1934,327.4,5.9,1932,327.8,5.8,1901,13.0,0.1,0,219.8,25.3,5680.000,59.960,26.300,137.000,5122.000,24598.000,58.9, ,0.00,0.000,0.000,0.000, 
90,04/05/2023 12:16:39 (UTC-4:00),Normal, ,334.2,5.7,1905,326.7,5.7,1862,327.1,5.7,1864,10.2,0.1,0,218.7,24.9,5550.000,60.010,26.800,138.000,5122.000,24599.000,59.0, ,0.00,0.000,0.000,0.000, 
91,04/05/2023 12:21:39 (UTC-4:00),Normal, ,332.6,5.7,1896,325.4,5.7,1855,325.9,5.7,1858,12.8,0.1,0,220.7,24.5,5520.000,59.990,27.300,138.000,5123.000,24599.000,58.7, ,0.00,0.000,0.000,0.000, 
92,04/05/2023 12:26:39 (UTC-4:00),Normal, ,330.8,5.8,1919,327.5,5.7,1867,327.9,5.7,1869,9.1,0.1,0,220.8,24.7,5560.000,59.980,27.800,139.000,5123.000,24600.000,58.5, ,0.00,0.000,0.000,0.000, 
93,04/05/2023 12:31:38 (UTC-4:00),Normal, ,332.7,5.4,1797,325.6,5.5,1791,326.0,5.4,1760,14.1,0.1,0,220.8,23.5,5290.000,59.990,28.200,139.000,5124.000,24600.000,58.4, ,0.00,0.000,0.000,0.000, 
94,04/05/2023 12:36:37 (UTC-4:00),Normal, ,328.1,5.6,1837,328.8,5.5,1808,329.2,5.5,1811,13.2,0.1,0,220.1,24.1,5390.000,60.010,28.700,140.000,5124.000,24601.000,58.0, ,0.00,0.000,0.000,0.000, 
95,04/05/2023 12:41:39 (UTC-4:00),Normal, ,338.6,5.3,1795,331.4,5.4,1790,328.0,5.4,1771,14.2,0.1,0,220.2,23.5,5280.000,60.030,29.100,140.000,5124.000,24601.000,57.7, ,0.00,0.000,0.000,0.000, 
96,04/05/2023 12:46:43 (UTC-4:00),Normal, ,334.7,5.3,1774,331.5,5.3,1757,331.9,5.3,1759,14.4,0.1,0,220.2,23.3,5230.000,59.990,29.600,141.000,5125.000,24602.000,57.4, ,0.00,0.000,0.000,0.000, 
97,04/05/2023 12:51:47 (UTC-4:00),Normal, ,336.5,5.3,1783,333.2,5.3,1766,333.6,5.2,1735,10.8,0.1,0,220.4,23.1,5190.000,60.000,30.000,141.000,5125.000,24602.000,57.1, ,0.00,0.000,0.000,0.000, 
98,04/05/2023 12:56:49 (UTC-4:00),Normal, ,336.8,5.1,1718,329.6,5.1,1681,333.9,5.0,1670,9.5,0.1,0,220.7,22.3,5010.000,60.010,30.400,142.000,5126.000,24602.000,56.6, ,0.00,0.000,0.000,0.000, 
99,04/05/2023 12:57:22 (UTC-4:00),Normal, ,338.4,5.1,1726,331.1,5.1,1689,331.6,5.1,1691,9.7,0.1,0,220.6,22.3,5020.000,59.980,30.500,142.000,5126.000,24603.000,56.6, ,0.00,0.000,0.000,0.000, 
100,04/05/2023 13:02:52 (UTC-4:00),Normal, ,340.2,4.9,1667,329.0,5.1,1678,333.3,5.0,1667,10.0,0.1,0,221.6,22.0,4950.000,60.030,30.900,142.000,5126.000,24603.000,56.4, ,0.00,0.000,0.000,0.000, 
101,04/05/2023 13:07:46 (UTC-4:00),Normal, ,336.7,4.9,1650,333.5,4.9,1634,333.8,4.9,1636,9.2,0.1,0,220.4,21.7,4860.000,59.960,31.300,142.000,5127.000,24603.000,56.0, ,0.00,0.000,0.000,0.000, 
102,04/05/2023 13:07:57 (UTC-4:00),Normal, ,336.7,4.9,1650,333.5,4.9,1634,333.8,4.9,1636,9.2,0.1,0,220.4,21.7,4860.000,59.960,31.300,142.000,5127.000,24603.000,56.0, ,0.00,0.000,0.000,0.000, 
103,04/05/2023 13:12:47 (UTC-4:00),Normal, ,338.5,4.8,1625,331.3,4.8,1590,331.7,4.8,1592,9.4,0.1,0,220.9,21.4,4780.000,59.980,31.700,143.000,5127.000,24604.000,55.7, ,0.00,0.000,0.000,0.000, 
104,04/05/2023 13:17:47 (UTC-4:00),Normal, ,340.4,4.6,1566,329.3,4.7,1548,337.6,4.5,1519,10.5,0.1,0,220.8,20.5,4600.000,59.970,32.100,143.000,5127.000,24604.000,55.1, ,0.00,0.000,0.000,0.000, 
105,04/05/2023 13:22:48 (UTC-4:00),Normal, ,340.2,4.6,1565,333.0,4.6,1532,333.4,4.5,1500,12.7,0.1,0,220.9,20.2,4540.000,60.020,32.500,144.000,5128.000,24605.000,54.6, ,0.00,0.000,0.000,0.000, 
106,04/05/2023 13:27:49 (UTC-4:00),Normal, ,342.5,4.4,1507,331.5,4.5,1492,331.9,4.4,1460,9.2,0.1,0,219.9,19.5,4370.000,59.980,32.900,144.000,5128.000,24605.000,54.1, ,0.00,0.000,0.000,0.000, 
107,04/05/2023 13:32:51 (UTC-4:00),Normal, ,340.5,4.3,1464,333.3,4.3,1433,333.8,4.3,1435,15.4,0.1,0,220.5,19.0,4260.000,60.020,33.200,144.000,5129.000,24605.000,53.4, ,0.00,0.000,0.000,0.000, 
108,04/05/2023 13:37:54 (UTC-4:00),Normal, ,336.7,4.2,1414,337.4,4.1,1383,333.9,4.1,1369,15.2,0.1,0,220.5,18.5,4140.000,60.010,33.600,145.000,5129.000,24606.000,52.9, ,0.00,0.000,0.000,0.000, 
109,04/05/2023 13:42:55 (UTC-4:00),Normal, ,338.2,4.1,1387,334.9,4.1,1373,335.4,4.1,1375,11.8,0.1,0,220.5,18.2,4080.000,60.010,33.900,145.000,5129.000,24606.000,52.5, ,0.00,0.000,0.000,0.000, 
110,04/05/2023 13:47:57 (UTC-4:00),Normal, ,338.4,4.1,1387,339.1,4.0,1356,339.5,4.0,1358,12.1,0.1,0,220.5,18.0,4020.000,59.990,34.300,145.000,5130.000,24606.000,52.0, ,0.00,0.000,0.000,0.000, 
111,04/05/2023 13:48:07 (UTC-4:00),Normal, ,338.4,4.1,1387,339.1,4.0,1356,339.5,4.0,1358,12.1,0.1,0,220.5,18.0,4020.000,59.990,34.300,145.000,5130.000,24606.000,52.0, ,0.00,0.000,0.000,0.000, 
112,04/05/2023 13:53:01 (UTC-4:00),Normal, ,340.2,4.0,1361,336.9,3.9,1314,337.4,3.9,1316,15.1,0.1,0,220.8,17.6,3940.000,59.980,34.600,146.000,5130.000,24607.000,51.5, ,0.00,0.000,0.000,0.000, 
113,04/05/2023 13:58:06 (UTC-4:00),Normal, ,342.1,3.7,1266,338.9,3.7,1254,339.3,3.7,1255,11.2,0.1,0,219.1,16.9,3750.000,59.990,34.900,146.000,5130.000,24607.000,51.1, ,0.00,0.000,0.000,0.000, 
114,04/05/2023 14:03:10 (UTC-4:00),Normal, ,342.6,3.7,1268,339.4,3.6,1222,339.8,3.6,1223,10.3,0.1,0,219.7,16.4,3660.000,59.990,35.300,146.000,5131.000,24607.000,50.5, ,0.00,0.000,0.000,0.000, 
115,04/05/2023 14:08:15 (UTC-4:00),Normal, ,344.6,3.5,1206,337.4,3.5,1181,341.8,3.5,1196,10.0,0.1,0,219.7,16.1,3560.000,60.020,35.600,147.000,5131.000,24608.000,50.2, ,0.00,0.000,0.000,0.000, 
116,04/05/2023 14:08:41 (UTC-4:00),Normal, ,344.6,3.5,1206,337.4,3.5,1181,341.8,3.5,1196,10.0,0.1,0,219.7,16.1,3560.000,60.020,35.600,147.000,5131.000,24608.000,50.2, ,0.00,0.000,0.000,0.000, 
117,04/05/2023 14:13:20 (UTC-4:00),Normal, ,346.2,3.3,1142,335.1,3.4,1139,343.4,3.3,1133,15.4,0.1,0,218.9,15.1,3340.000,59.940,35.900,147.000,5131.000,24608.000,49.6, ,0.00,0.000,0.000,0.000, 
118,04/05/2023 14:18:24 (UTC-4:00),Normal, ,342.6,3.2,1096,339.4,3.1,1052,339.8,3.1,1053,13.6,0.1,0,218.6,14.4,3180.000,59.970,36.100,147.000,5131.000,24608.000,49.0, ,0.00,0.000,0.000,0.000, 
119,04/05/2023 14:18:35 (UTC-4:00),Normal, ,342.6,3.2,1096,339.4,3.1,1052,339.8,3.1,1053,13.6,0.1,0,218.6,14.4,3180.000,59.970,36.100,147.000,5131.000,24608.000,49.0, ,0.00,0.000,0.000,0.000, 
120,04/05/2023 14:23:29 (UTC-4:00),Normal, ,348.5,3.1,1080,337.4,3.1,1046,345.7,3.0,1037,10.1,0.1,0,218.6,14.1,3110.000,59.980,36.400,148.000,5132.000,24608.000,48.2, ,0.00,0.000,0.000,0.000, 
121,04/05/2023 14:28:34 (UTC-4:00),Normal, ,346.2,2.9,1004,343.0,2.9,995,343.4,2.9,996,13.9,0.1,0,218.2,13.4,2970.000,59.970,36.600,148.000,5132.000,24609.000,47.6, ,0.00,0.000,0.000,0.000, 
122,04/05/2023 14:33:39 (UTC-4:00),Normal, ,354.4,2.6,921,351.2,2.6,913,347.6,2.6,904,10.8,0.1,0,218.0,12.4,2710.000,60.010,36.900,148.000,5132.000,24609.000,46.9, ,0.00,0.000,0.000,0.000, 
123,04/05/2023 14:38:43 (UTC-4:00),Normal, ,348.2,2.5,871,341.0,2.5,853,345.4,2.4,829,11.3,0.1,0,217.4,11.5,2510.000,59.960,37.100,148.000,5132.000,24609.000,46.1, ,0.00,0.000,0.000,0.000, 
124,04/05/2023 14:39:25 (UTC-4:00),Normal, ,352.5,2.4,846,345.3,2.4,829,349.7,2.4,839,15.0,0.1,0,218.3,11.4,2490.000,60.010,37.100,148.000,5132.000,24609.000,46.1, ,0.00,0.000,0.000,0.000, 
125,04/05/2023 14:44:46 (UTC-4:00),Normal, ,346.5,2.2,762,347.3,2.2,764,343.7,2.2,756,16.2,0.1,0,218.6,10.3,2250.000,59.990,37.300,148.000,5133.000,24609.000,45.3, ,0.00,0.000,0.000,0.000, 
126,04/05/2023 14:49:46 (UTC-4:00),Normal, ,350.3,2.2,771,343.1,2.2,755,347.5,2.2,765,12.6,0.1,0,218.5,10.4,2270.000,60.020,37.500,149.000,5133.000,24610.000,44.6, ,0.00,0.000,0.000,0.000, 
127,04/05/2023 14:54:45 (UTC-4:00),Normal, ,350.6,2.1,736,347.4,2.1,730,347.8,2.1,730,15.9,0.1,0,218.2,9.9,2140.000,59.990,37.700,149.000,5133.000,24610.000,44.0, ,0.00,0.000,0.000,0.000, 
128,04/05/2023 14:59:45 (UTC-4:00),Normal, ,352.3,2.0,705,349.1,2.0,698,349.5,1.9,664,12.3,0.1,0,217.9,9.3,2010.000,59.980,37.900,149.000,5133.000,24610.000,43.4, ,0.00,0.000,0.000,0.000, 
129,04/05/2023 15:04:45 (UTC-4:00),Normal, ,356.5,1.8,642,349.3,1.8,629,345.7,1.8,622,9.9,0.1,0,218.0,8.7,1860.000,60.010,38.000,149.000,5133.000,24610.000,42.8, ,0.00,0.000,0.000,0.000, 
130,04/05/2023 15:09:44 (UTC-4:00),Normal, ,330.5,1.5,496,343.3,1.7,584,351.7,1.6,563,16.5,0.1,0,217.8,7.5,1590.000,59.990,38.200,149.000,5134.000,24610.000,42.3, ,0.00,0.000,0.000,0.000, 
131,04/05/2023 15:14:44 (UTC-4:00),Normal, ,306.4,0.7,214,359.3,1.5,539,347.6,1.6,556,16.4,0.1,0,217.5,5.9,1210.000,59.990,38.300,149.000,5134.000,24610.000,41.4, ,0.00,0.000,0.000,0.000, 
132,04/05/2023 15:19:43 (UTC-4:00),Normal, ,354.4,0.4,142,299.2,1.0,299,343.6,1.3,447,15.2,0.1,0,217.9,4.6,870.000,60.000,38.400,150.000,5134.000,24610.000,40.6, ,0.00,0.000,0.000,0.000, 
133,04/05/2023 15:24:43 (UTC-4:00),Normal, ,345.0,0.4,138,361.6,0.4,145,325.5,1.0,326,14.5,0.1,0,218.8,3.7,580.000,60.010,38.500,150.000,5134.000,24611.000,39.6, ,0.00,0.000,0.000,0.000, 
134,04/05/2023 15:29:43 (UTC-4:00),Normal, ,352.5,0.4,141,341.5,0.3,102,333.7,0.4,133,16.2,0.1,0,218.2,3.1,360.000,60.010,38.500,150.000,5134.000,24611.000,38.7, ,0.00,0.000,0.000,0.000, 
135,04/05/2023 15:34:44 (UTC-4:00),Normal, ,362.2,0.4,145,347.0,0.3,104,335.2,0.3,101,12.2,0.1,0,218.3,2.9,320.000,60.020,38.500,150.000,5134.000,24611.000,37.9, ,0.00,0.000,0.000,0.000, 
136,04/05/2023 15:39:48 (UTC-4:00),Normal, ,358.3,0.3,107,354.9,0.3,106,347.5,0.2,70,10.5,0.1,0,217.2,2.9,310.000,59.960,38.600,150.000,5134.000,24611.000,37.2, ,0.00,0.000,0.000,0.000, 
137,04/05/2023 15:44:51 (UTC-4:00),Normal, ,368.3,0.3,110,361.3,0.2,72,357.5,0.2,72,10.1,0.1,0,217.7,2.8,270.000,59.940,38.600,150.000,5134.000,24611.000,36.7, ,0.00,0.000,0.000,0.000, 
138,04/05/2023 15:49:55 (UTC-4:00),Normal, ,368.2,0.3,110,365.1,0.2,73,361.4,0.2,72,11.3,0.1,0,218.1,2.8,250.000,59.960,38.600,150.000,5134.000,24611.000,36.3, ,0.00,0.000,0.000,0.000, 
139,04/05/2023 15:50:06 (UTC-4:00),Normal, ,368.2,0.3,110,365.1,0.2,73,361.4,0.2,72,11.3,0.1,0,218.1,2.8,250.000,59.960,38.600,150.000,5134.000,24611.000,36.3, ,0.00,0.000,0.000,0.000, 
140,04/05/2023 15:55:02 (UTC-4:00),Normal, ,354.5,0.5,177,359.3,0.2,72,363.6,0.2,73,11.7,0.1,0,218.8,2.8,280.000,59.980,38.600,150.000,5134.000,24611.000,36.0, ,0.00,0.000,0.000,0.000, 
141,04/05/2023 16:00:02 (UTC-4:00),Normal, ,342.5,0.4,137,343.3,0.4,137,313.8,0.2,63,12.8,0.1,0,219.4,2.8,310.000,60.020,38.600,150.000,5134.000,24611.000,35.7, ,0.00,0.000,0.000,0.000, 
142,04/05/2023 16:00:13 (UTC-4:00),Normal, ,342.5,0.4,137,343.3,0.4,137,313.8,0.2,63,12.8,0.1,0,219.4,2.8,310.000,60.020,38.600,150.000,5134.000,24611.000,35.7, ,0.00,0.000,0.000,0.000, 
143,04/05/2023 16:05:05 (UTC-4:00),Normal, ,338.3,0.3,101,335.2,0.2,67,343.8,0.2,69,10.3,0.1,0,219.1,2.8,260.000,59.940,38.700,150.000,5134.000,24611.000,35.5, ,0.00,0.000,0.000,0.000, 
144,04/05/2023 16:10:09 (UTC-4:00),Normal, ,336.4,0.2,67,329.4,0.2,66,329.8,0.1,33,15.5,0.1,0,218.9,2.7,190.000,59.980,38.700,150.000,5134.000,24611.000,35.3, ,0.00,0.000,0.000,0.000, 
145,04/05/2023 16:15:09 (UTC-4:00),Normal, ,324.4,0.2,65,306.9,0.1,31,308.3,0.1,31,14.6,0.1,0,219.0,2.6,130.000,59.960,38.700,150.000,5134.000,24611.000,35.0, ,0.00,0.000,0.000,0.000, 
146,04/05/2023 16:20:08 (UTC-4:00),Normal, ,302.8,0.1,30,301.5,0.1,30,303.4,0.1,30,10.3,0.1,0,219.1,2.6,50.000,59.990,38.700,150.000,5134.000,24611.000,34.7, ,0.00,0.000,0.000,0.000, 
147,04/05/2023 16:25:08 (UTC-4:00),Normal, ,302.9,0.1,30,299.1,0.1,30,298.2,0.1,30,15.6,0.1,0,218.6,2.6,20.000,59.970,38.700,150.000,5134.000,24611.000,34.4, ,0.00,0.000,0.000,0.000, 
148,04/05/2023 16:30:08 (UTC-4:00),Normal, ,292.3,0.1,29,292.6,0.1,29,294.9,0.1,29,10.5,0.1,0,218.9,2.6,20.000,59.960,38.700,150.000,5134.000,24611.000,34.2, ,0.00,0.000,0.000,0.000, 
149,04/05/2023 16:35:07 (UTC-4:00),Normal, ,288.7,0.1,29,288.8,0.1,29,287.1,0.1,29,13.6,0.1,0,216.4,2.6,20.000,59.980,38.700,150.000,5134.000,24611.000,33.9, ,0.00,0.000,0.000,0.000, 
150,04/05/2023 16:40:08 (UTC-4:00),Normal, ,274.8,0.1,27,275.7,0.1,28,279.7,0.1,28,14.0,0.1,0,216.1,2.6,20.000,60.000,38.700,150.000,5134.000,24611.000,33.7, ,0.00,0.000,0.000,0.000, 
151,04/05/2023 16:40:23 (UTC-4:00),Normal, ,274.8,0.1,27,275.7,0.1,28,279.7,0.1,28,14.0,0.1,0,216.1,2.6,20.000,60.000,38.700,150.000,5134.000,24611.000,33.7, ,0.00,0.000,0.000,0.000, 
152,04/05/2023 16:45:07 (UTC-4:00),Normal, ,266.4,0.1,27,272.8,0.1,27,264.4,0.1,26,10.9,0.1,0,218.1,2.6,20.000,59.960,38.700,150.000,5134.000,24611.000,33.5, ,0.00,0.000,0.000,0.000, 
153,04/05/2023 16:50:07 (UTC-4:00),Normal, ,246.9,0.1,25,249.1,0.1,25,259.7,0.1,26,14.1,0.1,0,218.8,2.6,20.000,59.990,38.700,150.000,5134.000,24611.000,33.3, ,0.00,0.000,0.000,0.000, 
154,04/05/2023 16:55:07 (UTC-4:00),Normal, ,209.2,0.1,21,204.3,0.1,20,220.9,0.1,22,15.6,0.1,0,218.1,2.6,20.000,59.980,38.700,150.000,5134.000,24611.000,33.1, ,0.00,0.000,0.000,0.000, 
155,04/05/2023 17:00:06 (UTC-4:00),Normal, ,153.0,0.1,15,160.7,0.1,16,136.8,0.1,14,15.8,0.1,0,217.4,2.6,20.000,60.000,38.700,150.000,5134.000,24611.000,32.9, ,0.00,0.000,0.000,0.000, 
