Inverter All History Report_06/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,06/05/2023 05:21:19 (UTC-4:00),Normal, ,153.4,0.1,15,158.1,0.1,16,160.2,0.1,16,1.9,0.1,0,220.1,0.0,20.000,59.950,0.000,188.000,5172.000,24649.000,24.5, ,0.00,0.000,0.000,0.000, 
2,06/05/2023 05:26:19 (UTC-4:00),Normal, ,285.1,0.1,29,284.5,0.1,28,284.9,0.1,28,14.5,0.1,0,220.1,2.6,20.000,59.970,0.000,188.000,5172.000,24649.000,25.0, ,0.00,0.000,0.000,0.000, 
3,06/05/2023 05:31:19 (UTC-4:00),Normal, ,287.3,0.1,29,286.7,0.1,29,286.8,0.1,29,10.9,0.1,0,220.7,2.6,20.000,60.000,0.000,188.000,5172.000,24649.000,25.6, ,0.00,0.000,0.000,0.000, 
4,06/05/2023 05:36:21 (UTC-4:00),Normal, ,297.5,0.1,30,296.8,0.1,30,297.0,0.1,30,18.1,0.1,0,220.2,2.5,20.000,59.990,0.000,188.000,5172.000,24649.000,26.1, ,0.00,0.000,0.000,0.000, 
5,06/05/2023 05:41:25 (UTC-4:00),Normal, ,304.3,0.1,30,318.2,0.1,32,318.3,0.1,32,16.0,0.1,0,220.4,2.6,40.000,60.000,0.000,188.000,5172.000,24649.000,26.6, ,0.00,0.000,0.000,0.000, 
6,06/05/2023 05:46:29 (UTC-4:00),Normal, ,304.1,0.2,61,313.1,0.1,31,313.0,0.1,31,13.8,0.1,0,220.5,2.6,100.000,60.000,0.000,188.000,5172.000,24649.000,27.0, ,0.00,0.000,0.000,0.000, 
7,06/05/2023 05:51:33 (UTC-4:00),Normal, ,304.3,0.2,61,316.1,0.1,32,316.1,0.1,32,10.9,0.1,0,220.3,2.7,150.000,60.000,0.000,188.000,5172.000,24649.000,27.5, ,0.00,0.000,0.000,0.000, 
8,06/05/2023 05:56:33 (UTC-4:00),Normal, ,324.2,0.2,65,316.2,0.2,63,316.0,0.1,32,16.4,0.1,0,220.3,2.7,180.000,59.980,0.000,188.000,5172.000,24649.000,27.8, ,0.00,0.000,0.000,0.000, 
9,06/05/2023 05:56:44 (UTC-4:00),Normal, ,324.2,0.2,65,316.2,0.2,63,316.0,0.1,32,16.4,0.1,0,220.3,2.7,180.000,59.980,0.000,188.000,5172.000,24649.000,27.8, ,0.00,0.000,0.000,0.000, 
10,06/05/2023 05:56:55 (UTC-4:00),Normal, ,324.2,0.2,65,316.2,0.2,63,316.0,0.1,32,16.4,0.1,0,220.3,2.7,180.000,59.980,0.000,188.000,5172.000,24649.000,27.8, ,0.00,0.000,0.000,0.000, 
11,06/05/2023 06:01:32 (UTC-4:00),Normal, ,366.3,0.2,73,316.2,0.2,63,326.0,0.2,65,14.4,0.1,0,220.2,2.8,190.000,59.990,0.100,188.000,5172.000,24649.000,28.3, ,0.00,0.000,0.000,0.000, 
12,06/05/2023 06:06:33 (UTC-4:00),Normal, ,364.2,0.2,73,316.0,0.1,32,331.7,0.2,66,10.6,0.1,0,219.8,2.6,170.000,60.000,0.100,188.000,5172.000,24649.000,28.6, ,0.00,0.000,0.000,0.000, 
13,06/05/2023 06:11:33 (UTC-4:00),Normal, ,354.1,0.2,71,315.8,0.1,32,318.7,0.1,32,12.0,0.1,0,220.0,2.7,150.000,59.960,0.100,188.000,5172.000,24649.000,28.9, ,0.00,0.000,0.000,0.000, 
14,06/05/2023 06:16:33 (UTC-4:00),Normal, ,370.3,0.2,74,316.1,0.2,63,322.8,0.2,65,14.1,0.1,0,219.2,2.7,200.000,59.970,0.100,188.000,5172.000,24649.000,29.2, ,0.00,0.000,0.000,0.000, 
15,06/05/2023 06:21:34 (UTC-4:00),Normal, ,374.4,0.3,112,295.9,0.3,89,366.9,0.4,147,12.4,0.1,0,219.5,3.0,340.000,60.010,0.100,188.000,5172.000,24649.000,29.6, ,0.00,0.000,0.000,0.000, 
16,06/05/2023 06:26:36 (UTC-4:00),Normal, ,374.3,0.3,112,243.9,0.4,98,362.8,0.4,145,16.0,0.1,0,219.8,2.9,330.000,60.050,0.100,188.000,5172.000,24649.000,30.0, ,0.00,0.000,0.000,0.000, 
17,06/05/2023 06:31:40 (UTC-4:00),Normal, ,390.1,0.3,117,264.0,0.5,132,362.8,0.5,181,10.2,0.1,0,219.7,3.2,420.000,60.060,0.200,188.000,5172.000,24649.000,30.2, ,0.00,0.000,0.000,0.000, 
18,06/05/2023 06:36:44 (UTC-4:00),Normal, ,382.3,0.4,153,264.2,0.7,185,366.9,0.7,257,17.0,0.1,0,219.2,3.5,530.000,60.020,0.200,188.000,5172.000,24649.000,30.6, ,0.00,0.000,0.000,0.000, 
19,06/05/2023 06:41:47 (UTC-4:00),Normal, ,326.2,1.1,359,260.1,1.1,286,374.8,0.9,337,10.7,0.1,0,219.8,5.0,980.000,60.020,0.300,188.000,5172.000,24649.000,31.1, ,0.00,0.000,0.000,0.000, 
20,06/05/2023 06:46:51 (UTC-4:00),Normal, ,336.3,1.5,504,274.1,1.4,384,376.9,1.4,528,15.7,0.1,0,220.1,6.2,1270.000,60.000,0.400,188.000,5172.000,24649.000,31.8, ,0.00,0.000,0.000,0.000, 
21,06/05/2023 06:51:55 (UTC-4:00),Normal, ,340.1,1.7,578,270.0,1.6,432,376.7,1.5,565,15.4,0.1,0,219.7,6.8,1440.000,60.020,0.500,188.000,5173.000,24649.000,32.6, ,0.00,0.000,0.000,0.000, 
22,06/05/2023 06:56:59 (UTC-4:00),Normal, ,356.0,1.7,605,337.8,1.6,540,372.7,1.6,596,12.7,0.1,0,219.9,7.9,1690.000,60.060,0.600,188.000,5173.000,24649.000,33.3, ,0.00,0.000,0.000,0.000, 
23,06/05/2023 07:02:03 (UTC-4:00),Normal, ,352.2,1.9,669,354.0,1.7,602,372.8,1.8,671,14.3,0.1,0,219.8,8.6,1880.000,60.060,0.800,189.000,5173.000,24650.000,34.1, ,0.00,0.000,0.000,0.000, 
24,06/05/2023 07:07:07 (UTC-4:00),Normal, ,380.3,2.0,761,374.1,2.0,748,372.8,1.9,708,11.0,0.1,0,220.0,9.8,2150.000,60.060,1.000,189.000,5173.000,24650.000,35.0, ,0.00,0.000,0.000,0.000, 
25,06/05/2023 07:12:11 (UTC-4:00),Normal, ,372.3,2.1,782,370.1,2.1,777,368.9,2.0,738,17.7,0.1,0,220.4,10.3,2260.000,60.020,1.100,189.000,5173.000,24650.000,36.0, ,0.00,0.000,0.000,0.000, 
26,06/05/2023 07:17:15 (UTC-4:00),Normal, ,372.4,2.4,894,374.1,2.3,860,369.0,2.3,849,10.5,0.1,0,220.4,11.5,2520.000,60.040,1.300,189.000,5173.000,24650.000,36.8, ,0.00,0.000,0.000,0.000, 
27,06/05/2023 07:22:18 (UTC-4:00),Normal, ,372.3,2.5,931,370.1,2.4,888,368.9,2.4,885,17.6,0.1,0,220.1,11.9,2640.000,59.980,1.600,189.000,5174.000,24650.000,37.7, ,0.00,0.000,0.000,0.000, 
28,06/05/2023 07:27:22 (UTC-4:00),Normal, ,370.4,2.6,963,368.2,2.5,921,367.0,2.4,881,17.2,0.1,0,219.6,12.2,2720.000,60.020,1.800,190.000,5174.000,24651.000,38.4, ,0.00,0.000,0.000,0.000, 
29,06/05/2023 07:32:26 (UTC-4:00),Normal, ,374.2,2.7,1010,368.1,2.7,994,370.7,2.6,964,11.2,0.1,0,219.6,13.1,2890.000,60.010,2.000,190.000,5174.000,24651.000,39.0, ,0.00,0.000,0.000,0.000, 
30,06/05/2023 07:37:30 (UTC-4:00),Normal, ,366.3,2.9,1062,364.1,2.9,1056,366.9,2.8,1027,10.8,0.1,0,220.0,13.9,3100.000,60.050,2.300,190.000,5174.000,24651.000,39.9, ,0.00,0.000,0.000,0.000, 
31,06/05/2023 07:42:36 (UTC-4:00),Normal, ,366.0,3.0,1098,359.9,3.0,1080,362.6,3.0,1088,14.3,0.1,0,219.3,14.5,3220.000,60.050,2.500,190.000,5175.000,24651.000,40.6, ,0.00,0.000,0.000,0.000, 
32,06/05/2023 07:47:40 (UTC-4:00),Normal, ,362.2,3.2,1159,359.9,3.2,1152,362.7,3.1,1124,11.3,0.1,0,220.1,15.2,3400.000,60.060,2.800,191.000,5175.000,24652.000,41.1, ,0.00,0.000,0.000,0.000, 
33,06/05/2023 07:52:44 (UTC-4:00),Normal, ,358.5,3.4,1219,360.2,3.3,1189,355.1,3.3,1172,16.3,0.1,0,219.6,15.9,3540.000,60.010,3.100,191.000,5175.000,24652.000,41.9, ,0.00,0.000,0.000,0.000, 
34,06/05/2023 07:57:48 (UTC-4:00),Normal, ,360.3,3.1,1117,358.1,3.0,1074,356.9,3.0,1071,16.4,0.1,0,219.8,14.6,3240.000,60.000,3.400,191.000,5175.000,24652.000,42.4, ,0.00,0.000,0.000,0.000, 
35,06/05/2023 08:02:52 (UTC-4:00),Normal, ,358.1,3.5,1253,355.9,3.5,1246,358.7,3.4,1220,11.3,0.1,0,220.1,16.5,3680.000,60.000,3.700,192.000,5176.000,24652.000,43.0, ,0.00,0.000,0.000,0.000, 
36,06/05/2023 08:07:56 (UTC-4:00),Normal, ,354.1,3.8,1346,355.8,3.7,1316,358.5,3.7,1326,14.3,0.1,0,222.6,17.4,3930.000,60.010,4.000,192.000,5176.000,24653.000,43.6, ,0.00,0.000,0.000,0.000, 
37,06/05/2023 08:13:00 (UTC-4:00),Normal, ,354.5,3.9,1383,356.2,3.8,1354,355.1,3.8,1349,10.4,0.1,0,222.0,17.9,4030.000,59.990,4.400,192.000,5176.000,24653.000,44.4, ,0.00,0.000,0.000,0.000, 
38,06/05/2023 08:18:00 (UTC-4:00),Normal, ,354.1,4.0,1416,351.9,4.0,1408,350.7,3.9,1368,11.3,0.1,0,222.2,18.3,4130.000,60.000,4.600,192.000,5177.000,24653.000,45.1, ,0.00,0.000,0.000,0.000, 
39,06/05/2023 08:23:00 (UTC-4:00),Normal, ,352.0,4.2,1478,345.9,4.2,1453,348.6,4.1,1429,13.6,0.1,0,222.2,19.0,4300.000,60.000,5.000,193.000,5177.000,24654.000,45.8, ,0.00,0.000,0.000,0.000, 
40,06/05/2023 08:27:59 (UTC-4:00),Normal, ,352.1,4.2,1479,350.0,4.2,1470,348.8,4.2,1465,12.6,0.1,0,222.2,19.3,4350.000,59.990,5.400,193.000,5177.000,24654.000,46.4, ,0.00,0.000,0.000,0.000, 
41,06/05/2023 08:32:59 (UTC-4:00),Normal, ,350.6,4.5,1578,344.4,4.5,1550,351.1,4.4,1545,15.8,0.1,0,221.5,20.4,4610.000,60.010,5.700,194.000,5178.000,24654.000,47.1, ,0.00,0.000,0.000,0.000, 
42,06/05/2023 08:37:59 (UTC-4:00),Normal, ,348.4,4.3,1498,342.3,4.3,1472,349.0,4.2,1466,10.6,0.1,0,221.7,19.6,4390.000,60.020,6.100,194.000,5178.000,24655.000,47.6, ,0.00,0.000,0.000,0.000, 
43,06/05/2023 08:42:59 (UTC-4:00),Normal, ,346.0,4.8,1661,347.7,4.7,1634,342.6,4.7,1610,12.8,0.1,0,221.9,21.7,4870.000,59.990,6.500,194.000,5179.000,24655.000,48.3, ,0.00,0.000,0.000,0.000, 
44,06/05/2023 08:47:59 (UTC-4:00),Normal, ,346.0,4.7,1626,347.6,4.6,1599,342.5,4.6,1576,13.0,0.1,0,221.1,20.9,4690.000,59.960,6.900,195.000,5179.000,24656.000,49.1, ,0.00,0.000,0.000,0.000, 
45,06/05/2023 08:52:59 (UTC-4:00),Normal, ,342.3,5.2,1780,340.1,5.1,1735,342.8,5.1,1748,13.6,0.1,0,222.0,22.9,5190.000,60.010,7.400,195.000,5179.000,24656.000,50.1, ,0.00,0.000,0.000,0.000, 
46,06/05/2023 08:57:59 (UTC-4:00),Normal, ,346.1,3.3,1142,340.0,3.3,1122,338.8,3.3,1118,15.1,0.1,0,221.3,14.9,3320.000,59.970,7.700,196.000,5180.000,24656.000,49.2, ,0.00,0.000,0.000,0.000, 
47,06/05/2023 09:02:59 (UTC-4:00),Normal, ,342.4,5.4,1849,344.1,5.3,1824,343.0,5.3,1818,16.3,0.1,0,221.8,23.8,5380.000,60.000,8.100,196.000,5180.000,24657.000,49.8, ,0.00,0.000,0.000,0.000, 
48,06/05/2023 09:07:59 (UTC-4:00),Normal, ,339.7,4.8,1631,341.4,4.7,1605,340.3,4.7,1599,15.0,0.1,0,221.1,21.3,4800.000,59.980,8.500,196.000,5181.000,24657.000,50.4, ,0.00,0.000,0.000,0.000, 
49,06/05/2023 09:13:01 (UTC-4:00),Normal, ,340.5,5.4,1839,338.2,5.3,1792,341.0,5.3,1807,10.1,0.1,0,221.3,23.7,5360.000,59.990,9.000,197.000,5181.000,24658.000,50.9, ,0.00,0.000,0.000,0.000, 
50,06/05/2023 09:18:05 (UTC-4:00),Normal, ,336.0,5.3,1781,337.7,5.2,1756,340.4,5.2,1770,15.1,0.1,0,221.5,23.2,5240.000,60.000,9.400,197.000,5181.000,24658.000,51.8, ,0.00,0.000,0.000,0.000, 
51,06/05/2023 09:23:09 (UTC-4:00),Normal, ,340.3,5.1,1736,334.2,5.2,1738,336.9,5.1,1718,11.3,0.1,0,221.2,22.7,5120.000,59.980,9.800,198.000,5182.000,24659.000,52.0, ,0.00,0.000,0.000,0.000, 
52,06/05/2023 09:28:13 (UTC-4:00),Normal, ,335.9,5.3,1780,333.6,5.3,1768,336.4,5.2,1749,11.9,0.1,0,221.7,23.2,5220.000,59.990,10.300,198.000,5182.000,24659.000,52.5, ,0.00,0.000,0.000,0.000, 
53,06/05/2023 09:33:17 (UTC-4:00),Normal, ,332.7,5.5,1830,334.4,5.4,1806,333.3,5.4,1800,14.9,0.1,0,221.2,23.8,5380.000,59.980,10.700,199.000,5183.000,24659.000,52.7, ,0.00,0.000,0.000,0.000, 
54,06/05/2023 09:38:20 (UTC-4:00),Normal, ,335.9,5.6,1881,329.8,5.7,1880,336.5,5.5,1851,12.1,0.1,0,221.5,24.4,5530.000,59.950,11.200,199.000,5183.000,24660.000,53.0, ,0.00,0.000,0.000,0.000, 
55,06/05/2023 09:43:24 (UTC-4:00),Normal, ,334.6,5.3,1773,336.3,5.2,1749,335.3,5.2,1744,9.9,0.1,0,221.1,22.9,5170.000,59.980,11.600,199.000,5184.000,24660.000,53.4, ,0.00,0.000,0.000,0.000, 
56,06/05/2023 09:48:28 (UTC-4:00),Normal, ,334.2,5.2,1738,331.9,5.2,1726,334.7,5.1,1707,12.0,0.1,0,221.0,22.6,5090.000,59.970,12.100,200.000,5184.000,24661.000,53.4, ,0.00,0.000,0.000,0.000, 
57,06/05/2023 09:53:32 (UTC-4:00),Normal, ,330.8,5.5,1819,332.4,5.4,1795,335.1,5.3,1776,10.0,0.1,0,221.3,23.6,5300.000,60.010,12.500,200.000,5185.000,24661.000,53.7, ,0.00,0.000,0.000,0.000, 
58,06/05/2023 09:58:37 (UTC-4:00),Normal, ,332.2,5.8,1927,329.9,5.7,1880,332.5,5.7,1895,12.4,0.1,0,221.5,24.7,5600.000,59.980,13.000,201.000,5185.000,24662.000,54.1, ,0.00,0.000,0.000,0.000, 
59,06/05/2023 10:03:41 (UTC-4:00),Normal, ,329.9,5.8,1913,331.6,5.7,1890,330.6,5.7,1884,15.1,0.1,0,221.7,24.6,5570.000,59.990,13.400,201.000,5185.000,24662.000,54.7, ,0.00,0.000,0.000,0.000, 
60,06/05/2023 10:08:45 (UTC-4:00),Normal, ,332.3,5.5,1828,329.9,5.5,1814,329.0,5.5,1810,9.5,0.1,0,221.4,23.9,5400.000,59.990,13.900,202.000,5186.000,24663.000,55.0, ,0.00,0.000,0.000,0.000, 
61,06/05/2023 10:13:49 (UTC-4:00),Normal, ,332.3,5.7,1894,326.2,5.7,1859,328.9,5.7,1875,15.5,0.1,0,221.0,24.7,5510.000,59.960,14.400,202.000,5186.000,24663.000,55.1, ,0.00,0.000,0.000,0.000, 
62,06/05/2023 10:18:53 (UTC-4:00),Normal, ,328.0,6.0,1968,325.7,6.0,1954,324.6,6.0,1948,11.8,0.1,0,220.8,25.6,5770.000,59.940,14.800,203.000,5187.000,24664.000,55.2, ,0.00,0.000,0.000,0.000, 
63,06/05/2023 10:23:56 (UTC-4:00),Normal, ,327.7,5.8,1901,329.4,5.7,1878,328.4,5.7,1872,14.2,0.1,0,220.5,24.7,5580.000,59.940,15.300,203.000,5187.000,24664.000,55.8, ,0.00,0.000,0.000,0.000, 
64,06/05/2023 10:29:00 (UTC-4:00),Normal, ,328.7,5.8,1906,326.3,5.8,1893,329.0,5.7,1875,14.2,0.1,0,220.0,25.0,5630.000,59.950,15.800,204.000,5188.000,24665.000,55.9, ,0.00,0.000,0.000,0.000, 
65,06/05/2023 10:34:04 (UTC-4:00),Normal, ,329.9,5.8,1913,327.9,5.8,1902,326.8,5.8,1895,12.0,0.1,0,220.8,24.9,5620.000,59.920,16.200,204.000,5188.000,24665.000,55.9, ,0.00,0.000,0.000,0.000, 
66,06/05/2023 10:39:08 (UTC-4:00),Normal, ,330.3,5.8,1916,324.4,5.9,1914,330.8,5.7,1886,11.1,0.1,0,220.3,25.0,5600.000,59.950,16.700,205.000,5189.000,24665.000,55.8, ,0.00,0.000,0.000,0.000, 
67,06/05/2023 10:44:12 (UTC-4:00),Normal, ,329.7,6.1,2011,323.6,6.1,1974,326.1,6.1,1989,14.1,0.1,0,220.5,26.1,5870.000,60.020,17.200,205.000,5189.000,24666.000,56.2, ,0.00,0.000,0.000,0.000, 
68,06/05/2023 10:49:15 (UTC-4:00),Normal, ,326.6,6.0,1960,324.1,6.0,1945,326.8,6.0,1961,14.6,0.1,0,220.3,25.7,5780.000,59.990,17.700,206.000,5190.000,24666.000,56.6, ,0.00,0.000,0.000,0.000, 
69,06/05/2023 10:54:19 (UTC-4:00),Normal, ,328.2,6.2,2035,322.1,6.3,2029,325.2,6.2,2016,11.5,0.1,0,221.0,26.3,5940.000,60.020,18.200,206.000,5190.000,24667.000,57.0, ,0.00,0.000,0.000,0.000, 
70,06/05/2023 10:59:23 (UTC-4:00),Normal, ,328.0,6.1,2001,322.2,6.2,1998,321.1,6.2,1991,14.6,0.1,0,221.8,25.9,5870.000,60.020,18.700,207.000,5191.000,24667.000,57.4, ,0.00,0.000,0.000,0.000, 
71,06/05/2023 10:59:50 (UTC-4:00),Normal, ,328.0,6.1,2001,322.2,6.2,1998,321.1,6.2,1991,14.6,0.1,0,221.8,25.9,5870.000,60.020,18.700,207.000,5191.000,24667.000,57.4, ,0.00,0.000,0.000,0.000, 
72,06/05/2023 11:04:28 (UTC-4:00),Normal, ,323.4,6.0,1940,325.1,5.9,1918,324.3,5.9,1913,10.8,0.1,0,220.7,25.4,5680.000,59.980,19.200,207.000,5191.000,24668.000,57.4, ,0.00,0.000,0.000,0.000, 
73,06/05/2023 11:09:32 (UTC-4:00),Normal, ,323.8,6.0,1943,321.3,6.0,1928,324.0,5.9,1912,13.0,0.1,0,221.0,25.4,5730.000,60.010,19.600,207.000,5192.000,24668.000,56.9, ,0.00,0.000,0.000,0.000, 
74,06/05/2023 11:14:37 (UTC-4:00),Normal, ,328.2,6.0,1969,322.5,6.1,1967,321.4,6.1,1961,15.0,0.1,0,220.7,25.5,5800.000,59.980,20.100,208.000,5192.000,24669.000,57.3, ,0.00,0.000,0.000,0.000, 
75,06/05/2023 11:19:41 (UTC-4:00),Normal, ,323.6,6.1,1974,317.8,6.1,1939,324.5,6.0,1947,12.0,0.1,0,220.6,26.0,5780.000,59.990,20.600,208.000,5193.000,24669.000,57.5, ,0.00,0.000,0.000,0.000, 
76,06/05/2023 11:24:44 (UTC-4:00),Normal, ,323.6,6.0,1942,321.9,5.9,1899,320.7,5.9,1892,13.3,0.1,0,220.3,25.1,5650.000,59.970,21.100,209.000,5193.000,24670.000,57.5, ,0.00,0.000,0.000,0.000, 
77,06/05/2023 11:29:48 (UTC-4:00),Normal, ,320.1,6.0,1921,317.3,6.0,1904,316.6,6.0,1900,11.1,0.1,0,220.8,25.1,5660.000,60.000,21.600,209.000,5194.000,24670.000,57.6, ,0.00,0.000,0.000,0.000, 
78,06/05/2023 11:34:52 (UTC-4:00),Normal, ,323.8,6.0,1943,321.0,6.0,1926,320.0,6.0,1920,10.2,0.1,0,220.1,25.7,5720.000,59.970,22.000,210.000,5194.000,24671.000,57.3, ,0.00,0.000,0.000,0.000, 
79,06/05/2023 11:39:56 (UTC-4:00),Normal, ,323.7,6.0,1942,322.1,6.0,1933,321.0,6.0,1926,11.5,0.1,0,220.6,25.6,5720.000,60.010,22.500,210.000,5195.000,24671.000,57.4, ,0.00,0.000,0.000,0.000, 
80,06/05/2023 11:44:59 (UTC-4:00),Normal, ,322.6,6.0,1936,320.3,5.9,1890,319.2,6.0,1915,15.1,0.1,0,220.6,25.2,5650.000,59.980,23.000,211.000,5195.000,24672.000,57.6, ,0.00,0.000,0.000,0.000, 
81,06/05/2023 11:50:04 (UTC-4:00),Normal, ,318.7,5.9,1880,319.6,5.9,1886,322.3,5.8,1869,9.4,0.1,0,220.8,24.7,5570.000,59.970,23.500,211.000,5196.000,24672.000,57.5, ,0.00,0.000,0.000,0.000, 
82,06/05/2023 11:55:08 (UTC-4:00),Normal, ,321.3,5.9,1896,323.0,5.8,1873,323.0,5.8,1873,12.4,0.1,0,220.4,24.6,5530.000,59.970,23.900,212.000,5196.000,24673.000,57.3, ,0.00,0.000,0.000,0.000, 
83,06/05/2023 12:00:10 (UTC-4:00),Normal, ,322.8,5.8,1872,318.7,5.8,1848,321.4,5.8,1864,11.1,0.1,0,220.3,24.4,5490.000,59.970,24.400,212.000,5196.000,24673.000,57.3, ,0.00,0.000,0.000,0.000, 
84,06/05/2023 12:05:13 (UTC-4:00),Normal, ,323.5,5.4,1747,321.2,5.4,1734,320.1,5.4,1729,11.9,0.1,0,220.5,22.9,5150.000,60.000,24.900,213.000,5197.000,24674.000,57.2, ,0.00,0.000,0.000,0.000, 
85,06/05/2023 12:10:13 (UTC-4:00),Normal, ,323.8,4.8,1554,325.5,4.7,1530,320.4,4.8,1538,10.8,0.1,0,220.1,20.4,4550.000,59.990,25.200,213.000,5197.000,24674.000,55.9, ,0.00,0.000,0.000,0.000, 
86,06/05/2023 12:15:13 (UTC-4:00),Normal, ,330.2,5.5,1816,324.1,5.5,1783,330.7,5.4,1786,12.5,0.1,0,220.5,23.5,5290.000,59.980,25.600,213.000,5198.000,24674.000,55.4, ,0.00,0.000,0.000,0.000, 
87,06/05/2023 12:20:13 (UTC-4:00),Normal, ,326.6,5.4,1764,328.3,5.3,1740,327.2,5.3,1734,9.2,0.1,0,220.1,23.2,5170.000,59.990,26.000,214.000,5198.000,24675.000,55.3, ,0.00,0.000,0.000,0.000, 
88,06/05/2023 12:25:15 (UTC-4:00),Normal, ,326.5,5.6,1828,324.4,5.6,1817,323.2,5.6,1810,9.8,0.1,0,220.3,23.9,5350.000,59.950,26.500,214.000,5199.000,24675.000,55.8, ,0.00,0.000,0.000,0.000, 
89,06/05/2023 12:30:14 (UTC-4:00),Normal, ,322.5,5.6,1806,324.2,5.6,1816,326.9,5.5,1798,9.2,0.1,0,220.3,23.6,5330.000,59.990,26.900,215.000,5199.000,24676.000,55.9, ,0.00,0.000,0.000,0.000, 
90,06/05/2023 12:35:14 (UTC-4:00),Normal, ,326.5,5.4,1763,320.4,5.5,1762,327.1,5.3,1734,9.7,0.1,0,220.3,23.1,5180.000,59.950,27.400,215.000,5199.000,24676.000,55.8, ,0.00,0.000,0.000,0.000, 
91,06/05/2023 12:40:16 (UTC-4:00),Normal, ,328.1,4.9,1608,318.0,5.0,1590,324.7,4.9,1591,15.0,0.1,0,220.0,21.3,4760.000,60.000,27.800,216.000,5200.000,24677.000,55.5, ,0.00,0.000,0.000,0.000, 
92,06/05/2023 12:45:16 (UTC-4:00),Normal, ,330.3,5.2,1718,324.3,5.2,1686,323.1,5.2,1680,9.2,0.1,0,219.9,22.4,5020.000,60.000,28.200,216.000,5200.000,24677.000,55.0, ,0.00,0.000,0.000,0.000, 
93,06/05/2023 12:50:16 (UTC-4:00),Normal, ,326.2,5.0,1631,327.9,4.9,1607,326.8,5.0,1634,15.3,0.1,0,220.4,21.5,4840.000,60.000,28.600,216.000,5201.000,24677.000,54.9, ,0.00,0.000,0.000,0.000, 
94,06/05/2023 12:55:17 (UTC-4:00),Normal, ,330.0,4.6,1518,327.8,4.6,1508,326.6,4.6,1502,11.3,0.1,0,220.7,19.9,4480.000,60.030,29.000,217.000,5201.000,24678.000,54.5, ,0.00,0.000,0.000,0.000, 
95,06/05/2023 13:00:17 (UTC-4:00),Normal, ,336.3,4.0,1345,330.1,4.0,1320,332.9,3.9,1298,9.9,0.1,0,220.2,17.4,3880.000,60.010,29.300,217.000,5201.000,24678.000,52.8, ,0.00,0.000,0.000,0.000, 
96,06/05/2023 13:05:17 (UTC-4:00),Normal, ,340.4,4.7,1600,334.4,4.7,1572,337.0,4.6,1550,13.8,0.1,0,220.8,20.9,4680.000,59.980,29.700,218.000,5202.000,24678.000,52.7, ,0.00,0.000,0.000,0.000, 
97,06/05/2023 13:10:17 (UTC-4:00),Normal, ,340.4,4.8,1634,338.1,4.8,1623,333.0,4.9,1632,13.1,0.1,0,220.4,21.5,4810.000,59.990,30.100,218.000,5202.000,24679.000,53.2, ,0.00,0.000,0.000,0.000, 
98,06/05/2023 13:15:21 (UTC-4:00),Normal, ,336.0,4.6,1546,333.9,4.6,1536,328.8,4.6,1512,11.6,0.1,0,220.6,20.3,4560.000,60.010,30.500,218.000,5203.000,24679.000,53.4, ,0.00,0.000,0.000,0.000, 
99,06/05/2023 13:20:24 (UTC-4:00),Normal, ,334.5,4.0,1338,332.2,3.9,1296,331.0,3.9,1291,9.6,0.1,0,219.9,17.4,3890.000,59.990,30.900,219.000,5203.000,24680.000,52.8, ,0.00,0.000,0.000,0.000, 
100,06/05/2023 13:25:28 (UTC-4:00),Normal, ,338.0,4.3,1453,335.8,4.2,1410,334.6,4.2,1405,10.5,0.1,0,220.3,18.9,4230.000,60.000,31.200,219.000,5203.000,24680.000,51.8, ,0.00,0.000,0.000,0.000, 
101,06/05/2023 13:30:33 (UTC-4:00),Normal, ,341.8,4.1,1401,339.6,4.0,1358,338.4,4.0,1354,11.2,0.1,0,220.5,18.1,4050.000,59.990,31.500,219.000,5204.000,24680.000,51.6, ,0.00,0.000,0.000,0.000, 
102,06/05/2023 13:35:37 (UTC-4:00),Normal, ,342.1,4.1,1403,335.8,4.1,1377,338.6,4.0,1354,10.3,0.1,0,219.8,18.3,4090.000,59.980,31.900,220.000,5204.000,24681.000,51.4, ,0.00,0.000,0.000,0.000, 
103,06/05/2023 13:40:40 (UTC-4:00),Normal, ,338.4,4.2,1421,336.2,4.2,1412,335.0,4.2,1407,13.1,0.1,0,219.8,18.8,4190.000,59.940,32.200,220.000,5204.000,24681.000,51.2, ,0.00,0.000,0.000,0.000, 
104,06/05/2023 13:40:50 (UTC-4:00),Normal, ,338.4,4.2,1421,336.2,4.2,1412,335.0,4.2,1407,13.1,0.1,0,219.8,18.8,4190.000,59.940,32.200,220.000,5204.000,24681.000,51.2, ,0.00,0.000,0.000,0.000, 
105,06/05/2023 13:40:51 (UTC-4:00),Normal, ,338.4,4.2,1421,336.2,4.2,1412,335.0,4.2,1407,13.1,0.1,0,219.8,18.8,4190.000,59.940,32.200,220.000,5204.000,24681.000,51.2, ,0.00,0.000,0.000,0.000, 
106,06/05/2023 13:41:22 (UTC-4:00),Normal, ,343.9,4.2,1444,333.8,4.3,1435,340.5,4.2,1430,12.0,0.1,0,219.9,18.9,4210.000,59.980,32.300,220.000,5204.000,24681.000,51.2, ,0.00,0.000,0.000,0.000, 
107,06/05/2023 13:46:43 (UTC-4:00),Normal, ,340.1,3.6,1224,333.9,3.6,1202,336.7,3.5,1178,12.1,0.1,0,219.8,15.9,3540.000,59.980,32.600,220.000,5205.000,24681.000,50.4, ,0.00,0.000,0.000,0.000, 
108,06/05/2023 13:51:42 (UTC-4:00),Normal, ,342.1,3.5,1197,335.9,3.5,1176,338.7,3.5,1185,15.6,0.1,0,220.2,15.7,3500.000,59.970,32.900,221.000,5205.000,24682.000,49.7, ,0.00,0.000,0.000,0.000, 
109,06/05/2023 13:56:40 (UTC-4:00),Normal, ,340.0,3.2,1088,337.8,3.1,1047,340.6,3.1,1056,11.2,0.1,0,220.1,14.2,3150.000,60.020,33.200,221.000,5205.000,24682.000,48.9, ,0.00,0.000,0.000,0.000, 
110,06/05/2023 14:01:39 (UTC-4:00),Normal, ,344.1,3.3,1136,338.0,3.3,1115,336.8,3.3,1111,15.8,0.1,0,220.3,14.9,3310.000,60.010,33.400,221.000,5205.000,24682.000,48.1, ,0.00,0.000,0.000,0.000, 
111,06/05/2023 14:06:38 (UTC-4:00),Normal, ,344.0,3.0,1032,341.8,2.9,991,340.6,2.9,988,14.9,0.1,0,219.7,13.4,2980.000,60.010,33.700,222.000,5206.000,24682.000,47.6, ,0.00,0.000,0.000,0.000, 
112,06/05/2023 14:11:37 (UTC-4:00),Normal, ,346.3,2.5,866,340.1,2.4,816,342.9,2.4,823,16.1,0.1,0,219.8,11.2,2450.000,59.990,33.900,222.000,5206.000,24683.000,46.4, ,0.00,0.000,0.000,0.000, 
113,06/05/2023 14:16:36 (UTC-4:00),Normal, ,348.6,3.4,1185,346.3,3.4,1177,345.1,3.4,1173,14.6,0.1,0,220.1,15.5,3480.000,59.990,34.200,222.000,5206.000,24683.000,46.6, ,0.00,0.000,0.000,0.000, 
114,06/05/2023 14:21:35 (UTC-4:00),Normal, ,348.0,3.4,1183,341.9,3.4,1162,344.6,3.3,1137,14.5,0.1,0,220.2,15.5,3460.000,59.980,34.500,222.000,5207.000,24683.000,47.1, ,0.00,0.000,0.000,0.000, 
115,06/05/2023 14:26:37 (UTC-4:00),Normal, ,346.4,3.3,1143,348.2,3.2,1114,347.0,3.2,1110,10.1,0.1,0,220.1,14.8,3300.000,59.980,34.700,223.000,5207.000,24683.000,46.9, ,0.00,0.000,0.000,0.000, 
116,06/05/2023 14:31:40 (UTC-4:00),Normal, ,348.1,2.5,870,341.9,2.5,855,344.7,2.5,862,10.8,0.1,0,219.3,11.5,2520.000,59.970,35.000,223.000,5207.000,24684.000,46.2, ,0.00,0.000,0.000,0.000, 
117,06/05/2023 14:36:42 (UTC-4:00),Normal, ,346.1,1.8,623,343.9,1.7,585,346.7,1.7,589,11.7,0.1,0,219.6,8.0,1710.000,60.030,35.200,223.000,5207.000,24684.000,45.0, ,0.00,0.000,0.000,0.000, 
118,06/05/2023 14:41:47 (UTC-4:00),Normal, ,354.2,1.6,567,344.0,1.6,550,346.8,1.6,555,12.6,0.1,0,219.2,7.5,1600.000,59.990,35.300,223.000,5207.000,24684.000,43.4, ,0.00,0.000,0.000,0.000, 
119,06/05/2023 14:46:50 (UTC-4:00),Normal, ,356.2,1.1,392,334.0,1.1,367,344.8,1.0,345,16.5,0.1,0,219.7,5.7,1150.000,59.980,35.400,223.000,5207.000,24684.000,42.2, ,0.00,0.000,0.000,0.000, 
120,06/05/2023 14:51:54 (UTC-4:00),Normal, ,348.3,1.6,557,350.0,1.5,525,352.9,1.5,529,10.4,0.1,0,219.5,7.1,1470.000,59.990,35.500,223.000,5208.000,24684.000,41.4, ,0.00,0.000,0.000,0.000, 
121,06/05/2023 14:52:04 (UTC-4:00),Normal, ,348.3,1.6,557,350.0,1.5,525,352.9,1.5,529,10.4,0.1,0,219.5,7.1,1470.000,59.990,35.500,223.000,5208.000,24684.000,41.4, ,0.00,0.000,0.000,0.000, 
122,06/05/2023 14:56:57 (UTC-4:00),Normal, ,350.2,1.4,490,348.0,1.4,487,350.8,1.4,491,16.7,0.1,0,219.1,6.6,1370.000,59.980,35.700,224.000,5208.000,24684.000,40.8, ,0.00,0.000,0.000,0.000, 
123,06/05/2023 15:01:59 (UTC-4:00),Normal, ,350.3,1.3,455,344.1,1.3,447,350.9,1.3,456,10.1,0.1,0,219.7,6.4,1320.000,59.990,35.800,224.000,5208.000,24685.000,40.2, ,0.00,0.000,0.000,0.000, 
124,06/05/2023 15:07:02 (UTC-4:00),Normal, ,348.2,1.2,418,342.0,1.2,410,348.9,1.2,419,10.3,0.1,0,218.9,6.1,1250.000,60.000,35.900,224.000,5208.000,24685.000,39.7, ,0.00,0.000,0.000,0.000, 
125,06/05/2023 15:12:05 (UTC-4:00),Normal, ,362.3,1.0,362,344.1,1.2,413,350.9,1.2,421,10.0,0.1,0,219.3,5.8,1190.000,59.990,36.000,224.000,5208.000,24685.000,39.3, ,0.00,0.000,0.000,0.000, 
126,06/05/2023 15:17:04 (UTC-4:00),Normal, ,364.3,0.9,328,338.0,1.1,372,340.8,1.1,375,16.7,0.1,0,219.3,5.4,1080.000,60.000,36.000,224.000,5208.000,24685.000,38.9, ,0.00,0.000,0.000,0.000, 
127,06/05/2023 15:22:02 (UTC-4:00),Normal, ,358.1,1.0,358,371.9,0.9,335,354.7,1.3,461,13.2,0.1,0,219.1,5.6,1110.000,59.970,36.100,224.000,5208.000,24685.000,38.6, ,0.00,0.000,0.000,0.000, 
128,06/05/2023 15:27:01 (UTC-4:00),Normal, ,354.1,1.0,354,351.9,0.9,317,354.7,1.1,390,12.5,0.1,0,218.8,5.3,1060.000,59.970,36.200,224.000,5208.000,24685.000,38.3, ,0.00,0.000,0.000,0.000, 
129,06/05/2023 15:32:00 (UTC-4:00),Normal, ,356.1,0.9,320,345.9,0.8,277,344.7,0.8,276,16.4,0.1,0,219.4,4.6,860.000,59.940,36.300,224.000,5208.000,24685.000,37.9, ,0.00,0.000,0.000,0.000, 
130,06/05/2023 15:36:58 (UTC-4:00),Normal, ,346.3,0.8,277,340.0,0.7,238,338.9,0.7,237,11.3,0.1,0,219.8,4.1,720.000,60.000,36.400,224.000,5208.000,24685.000,37.5, ,0.00,0.000,0.000,0.000, 
131,06/05/2023 15:42:00 (UTC-4:00),Normal, ,344.2,0.7,241,346.0,0.6,208,344.8,0.6,207,12.0,0.1,0,219.2,3.8,630.000,59.960,36.400,224.000,5208.000,24685.000,36.9, ,0.00,0.000,0.000,0.000, 
132,06/05/2023 15:47:01 (UTC-4:00),Normal, ,352.3,0.6,211,350.1,0.5,175,344.9,0.5,172,16.2,0.1,0,219.5,3.5,560.000,60.000,36.500,224.000,5209.000,24685.000,36.5, ,0.00,0.000,0.000,0.000, 
133,06/05/2023 15:52:00 (UTC-4:00),Normal, ,364.3,0.5,182,358.2,0.4,143,352.9,0.4,141,11.2,0.1,0,219.5,3.3,470.000,60.000,36.500,224.000,5209.000,24685.000,36.2, ,0.00,0.000,0.000,0.000, 
134,06/05/2023 15:56:59 (UTC-4:00),Normal, ,346.6,0.5,173,340.1,0.4,136,343.0,0.4,137,16.8,0.1,0,219.5,3.0,370.000,59.980,36.600,224.000,5209.000,24685.000,35.8, ,0.00,0.000,0.000,0.000, 
135,06/05/2023 16:01:57 (UTC-4:00),Normal, ,338.0,0.4,135,339.8,0.3,102,334.3,0.3,100,11.7,0.1,0,219.4,2.9,320.000,59.960,36.600,224.000,5209.000,24685.000,35.4, ,0.00,0.000,0.000,0.000, 
136,06/05/2023 16:06:56 (UTC-4:00),Normal, ,334.0,0.4,134,327.7,0.3,98,338.6,0.3,102,13.2,0.1,0,219.5,2.8,310.000,60.010,36.600,224.000,5209.000,24685.000,35.1, ,0.00,0.000,0.000,0.000, 
137,06/05/2023 16:11:55 (UTC-4:00),Normal, ,344.2,0.4,138,333.5,0.3,100,336.4,0.3,101,10.7,0.1,0,218.8,3.0,330.000,59.990,36.600,224.000,5209.000,24685.000,34.8, ,0.00,0.000,0.000,0.000, 
138,06/05/2023 16:16:57 (UTC-4:00),Normal, ,334.1,0.2,67,319.9,0.1,32,307.6,0.1,31,14.7,0.1,0,219.1,2.7,150.000,59.990,36.700,225.000,5209.000,24685.000,34.5, ,0.00,0.000,0.000,0.000, 
139,06/05/2023 16:21:55 (UTC-4:00),Normal, ,310.2,0.2,62,306.6,0.1,31,307.7,0.1,31,14.5,0.1,0,219.5,2.6,80.000,60.010,36.700,225.000,5209.000,24685.000,34.3, ,0.00,0.000,0.000,0.000, 
140,06/05/2023 16:26:54 (UTC-4:00),Normal, ,302.6,0.1,30,306.0,0.1,31,301.0,0.1,30,16.1,0.1,0,219.6,2.6,30.000,59.990,36.700,225.000,5209.000,24685.000,34.1, ,0.00,0.000,0.000,0.000, 
141,06/05/2023 16:31:53 (UTC-4:00),Normal, ,293.6,0.1,29,293.2,0.1,29,362.3,0.1,36,17.7,0.1,0,219.1,2.6,20.000,59.990,36.700,225.000,5209.000,24685.000,33.8, ,0.00,0.000,0.000,0.000, 
142,06/05/2023 16:36:52 (UTC-4:00),Normal, ,280.6,0.1,28,279.7,0.1,28,283.3,0.1,28,12.7,0.1,0,219.0,2.6,20.000,60.000,36.700,225.000,5209.000,24685.000,33.6, ,0.00,0.000,0.000,0.000, 
143,06/05/2023 16:41:50 (UTC-4:00),Normal, ,267.6,0.1,27,268.2,0.1,27,262.4,0.1,26,15.1,0.1,0,218.7,2.6,20.000,59.960,36.700,225.000,5209.000,24685.000,33.4, ,0.00,0.000,0.000,0.000, 
144,06/05/2023 16:46:49 (UTC-4:00),Normal, ,253.8,0.1,25,253.6,0.1,25,255.4,0.1,26,11.1,0.1,0,217.9,2.5,20.000,60.000,36.700,225.000,5209.000,24685.000,33.2, ,0.00,0.000,0.000,0.000, 
145,06/05/2023 16:51:48 (UTC-4:00),Normal, ,241.4,0.1,24,243.0,0.1,24,226.7,0.1,23,17.6,0.1,0,217.2,2.6,20.000,59.980,36.700,225.000,5209.000,24685.000,33.0, ,0.00,0.000,0.000,0.000, 
146,06/05/2023 16:56:47 (UTC-4:00),Normal, ,147.5,0.1,15,154.1,0.1,15,157.5,0.1,16,16.1,0.1,0,219.5,2.6,20.000,60.010,36.700,225.000,5209.000,24685.000,32.9, ,0.00,0.000,0.000,0.000, 
