Inverter All History Report_27/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,27/05/2023 05:35:56 (UTC-4:00),Normal, ,95.6,0.1,10,98.0,0.1,10,94.5,0.1,9,0.7,0.1,0,221.1,0.0,20.000,60.010,0.000,903.000,5887.000,25364.000,22.7, ,0.00,0.000,0.000,0.000, 
2,27/05/2023 05:40:56 (UTC-4:00),Normal, ,283.9,0.1,28,283.4,0.1,28,284.0,0.1,28,10.7,0.1,0,220.6,2.6,20.000,59.990,0.000,903.000,5887.000,25364.000,22.9, ,0.00,0.000,0.000,0.000, 
3,27/05/2023 05:45:57 (UTC-4:00),Normal, ,292.1,0.1,29,291.6,0.1,29,292.0,0.1,29,14.6,0.1,0,220.8,2.5,20.000,60.050,0.000,903.000,5887.000,25364.000,23.5, ,0.00,0.000,0.000,0.000, 
4,27/05/2023 05:50:58 (UTC-4:00),Normal, ,301.8,0.1,30,301.7,0.1,30,301.9,0.1,30,10.6,0.1,0,221.2,2.5,20.000,60.020,0.000,903.000,5887.000,25364.000,24.1, ,0.00,0.000,0.000,0.000, 
5,27/05/2023 05:56:01 (UTC-4:00),Normal, ,318.1,0.1,32,318.5,0.1,32,318.7,0.1,32,17.1,0.1,0,221.0,2.6,20.000,59.960,0.000,903.000,5887.000,25364.000,24.5, ,0.00,0.000,0.000,0.000, 
6,27/05/2023 06:01:01 (UTC-4:00),Normal, ,310.1,0.1,31,309.5,0.1,31,309.7,0.1,31,17.4,0.1,0,221.1,2.6,20.000,60.040,0.000,903.000,5887.000,25364.000,24.8, ,0.00,0.000,0.000,0.000, 
7,27/05/2023 06:06:00 (UTC-4:00),Normal, ,312.7,0.1,31,312.1,0.1,31,312.3,0.1,31,17.4,0.1,0,220.6,2.5,20.000,60.000,0.000,903.000,5887.000,25364.000,25.3, ,0.00,0.000,0.000,0.000, 
8,27/05/2023 06:11:00 (UTC-4:00),Normal, ,316.4,0.1,32,315.8,0.1,32,316.3,0.1,32,10.8,0.1,0,220.6,2.5,40.000,60.000,0.000,903.000,5887.000,25364.000,25.6, ,0.00,0.000,0.000,0.000, 
9,27/05/2023 06:15:59 (UTC-4:00),Normal, ,316.5,0.2,63,325.1,0.1,33,326.1,0.1,33,10.4,0.1,0,220.4,2.6,110.000,60.020,0.000,903.000,5887.000,25364.000,26.0, ,0.00,0.000,0.000,0.000, 
10,27/05/2023 06:20:59 (UTC-4:00),Normal, ,284.5,0.4,114,327.9,0.1,33,365.8,0.3,110,10.9,0.1,0,219.7,2.9,240.000,59.990,0.000,903.000,5887.000,25364.000,26.4, ,0.00,0.000,0.000,0.000, 
11,27/05/2023 06:25:58 (UTC-4:00),Normal, ,284.3,0.4,114,329.5,0.1,33,381.5,0.3,114,11.3,0.1,0,219.9,2.8,290.000,59.990,0.000,903.000,5887.000,25364.000,26.8, ,0.00,0.000,0.000,0.000, 
12,27/05/2023 06:30:58 (UTC-4:00),Normal, ,300.3,0.8,240,329.2,0.2,66,377.9,0.7,265,10.9,0.1,0,219.8,3.7,550.000,60.000,0.100,903.000,5887.000,25364.000,27.3, ,0.00,0.000,0.000,0.000, 
13,27/05/2023 06:35:58 (UTC-4:00),Normal, ,312.2,0.9,281,329.8,0.2,66,378.0,0.8,302,15.1,0.1,0,219.6,4.0,640.000,60.020,0.100,903.000,5887.000,25364.000,27.9, ,0.00,0.000,0.000,0.000, 
14,27/05/2023 06:40:58 (UTC-4:00),Normal, ,324.4,1.1,357,329.2,0.2,66,382.1,0.9,344,10.1,0.1,0,219.9,3.8,720.000,60.070,0.200,903.000,5887.000,25364.000,28.5, ,0.00,0.000,0.000,0.000, 
15,27/05/2023 06:45:57 (UTC-4:00),Normal, ,324.7,1.0,325,329.9,0.2,66,378.0,0.8,302,16.5,0.1,0,219.4,3.9,690.000,60.050,0.200,903.000,5887.000,25364.000,29.0, ,0.00,0.000,0.000,0.000, 
16,27/05/2023 06:50:57 (UTC-4:00),Normal, ,334.4,1.3,435,261.2,1.2,313,379.9,1.2,456,16.1,0.1,0,219.9,5.7,1160.000,60.060,0.300,903.000,5887.000,25364.000,29.7, ,0.00,0.000,0.000,0.000, 
17,27/05/2023 06:56:00 (UTC-4:00),Normal, ,330.7,1.5,496,261.9,1.4,367,384.2,1.4,538,15.6,0.1,0,219.7,6.1,1250.000,60.100,0.400,903.000,5887.000,25364.000,30.4, ,0.00,0.000,0.000,0.000, 
18,27/05/2023 07:01:03 (UTC-4:00),Normal, ,331.9,1.7,564,259.0,1.6,414,390.4,1.4,547,15.4,0.1,0,219.3,6.5,1350.000,59.940,0.500,903.000,5887.000,25364.000,31.0, ,0.00,0.000,0.000,0.000, 
19,27/05/2023 07:06:07 (UTC-4:00),Normal, ,357.5,1.7,608,288.6,1.7,491,388.8,1.5,583,13.8,0.1,0,218.3,7.4,1550.000,59.920,0.600,903.000,5888.000,25364.000,31.7, ,0.00,0.000,0.000,0.000, 
20,27/05/2023 07:11:11 (UTC-4:00),Normal, ,347.6,1.8,626,304.2,1.6,487,381.1,1.6,610,16.0,0.1,0,218.6,7.8,1670.000,59.950,0.800,904.000,5888.000,25364.000,32.3, ,0.00,0.000,0.000,0.000, 
21,27/05/2023 07:16:14 (UTC-4:00),Normal, ,350.2,1.9,665,309.2,1.7,526,376.6,1.7,640,10.8,0.1,0,220.4,8.1,1740.000,59.910,0.900,904.000,5888.000,25365.000,32.9, ,0.00,0.000,0.000,0.000, 
22,27/05/2023 07:21:17 (UTC-4:00),Normal, ,354.3,2.0,709,325.6,1.9,619,367.8,1.8,662,17.7,0.1,0,220.4,8.9,1930.000,59.920,1.100,904.000,5888.000,25365.000,33.5, ,0.00,0.000,0.000,0.000, 
23,27/05/2023 07:26:20 (UTC-4:00),Normal, ,360.5,2.1,757,335.5,2.0,671,374.0,2.0,748,17.9,0.1,0,220.7,9.7,2110.000,59.950,1.300,904.000,5888.000,25365.000,34.2, ,0.00,0.000,0.000,0.000, 
24,27/05/2023 07:31:25 (UTC-4:00),Normal, ,358.4,2.2,788,357.4,2.2,786,371.9,2.1,781,14.0,0.1,0,220.8,10.4,2290.000,59.970,1.400,904.000,5888.000,25365.000,34.9, ,0.00,0.000,0.000,0.000, 
25,27/05/2023 07:36:28 (UTC-4:00),Normal, ,372.6,2.3,857,367.5,2.3,845,370.0,2.2,814,17.9,0.1,0,221.1,11.3,2500.000,59.970,1.600,904.000,5889.000,25365.000,35.7, ,0.00,0.000,0.000,0.000, 
26,27/05/2023 07:41:32 (UTC-4:00),Normal, ,370.4,2.5,926,365.4,2.5,914,367.9,2.4,883,11.9,0.1,0,220.7,11.9,2650.000,59.970,1.900,905.000,5889.000,25366.000,36.4, ,0.00,0.000,0.000,0.000, 
27,27/05/2023 07:46:35 (UTC-4:00),Normal, ,370.5,2.4,889,361.6,2.4,868,364.1,2.3,837,15.4,0.1,0,220.1,11.4,2510.000,60.000,2.100,905.000,5889.000,25366.000,37.1, ,0.00,0.000,0.000,0.000, 
28,27/05/2023 07:51:39 (UTC-4:00),Normal, ,364.7,2.7,985,363.6,2.7,982,366.1,2.6,952,10.9,0.1,0,220.5,12.9,2880.000,59.990,2.300,905.000,5889.000,25366.000,37.6, ,0.00,0.000,0.000,0.000, 
29,27/05/2023 07:56:42 (UTC-4:00),Normal, ,370.2,2.7,1000,361.4,2.7,976,363.9,2.7,983,13.6,0.1,0,220.8,13.1,2920.000,59.980,2.500,905.000,5889.000,25366.000,38.3, ,0.00,0.000,0.000,0.000, 
30,27/05/2023 08:01:45 (UTC-4:00),Normal, ,366.8,2.7,990,357.8,2.7,966,364.3,2.6,947,16.4,0.1,0,220.0,13.0,2870.000,59.960,2.800,906.000,5890.000,25366.000,38.4, ,0.00,0.000,0.000,0.000, 
31,27/05/2023 08:06:49 (UTC-4:00),Normal, ,368.6,3.0,1106,359.6,3.0,1079,366.0,2.9,1061,14.6,0.1,0,221.6,14.3,3180.000,59.940,3.000,906.000,5890.000,25367.000,39.2, ,0.00,0.000,0.000,0.000, 
32,27/05/2023 08:11:53 (UTC-4:00),Normal, ,364.4,3.1,1130,359.4,3.1,1114,361.9,3.1,1122,13.8,0.1,0,221.1,14.9,3320.000,59.960,3.300,906.000,5890.000,25367.000,40.0, ,0.00,0.000,0.000,0.000, 
33,27/05/2023 08:16:55 (UTC-4:00),Normal, ,366.3,3.2,1172,361.3,3.2,1156,359.8,3.2,1151,15.2,0.1,0,220.7,15.4,3430.000,59.930,3.600,906.000,5891.000,25367.000,40.5, ,0.00,0.000,0.000,0.000, 
34,27/05/2023 08:21:59 (UTC-4:00),Normal, ,364.4,3.3,1203,359.5,3.3,1186,358.0,3.3,1181,12.6,0.1,0,220.8,15.8,3530.000,59.960,3.900,907.000,5891.000,25368.000,41.1, ,0.00,0.000,0.000,0.000, 
35,27/05/2023 08:27:02 (UTC-4:00),Normal, ,360.5,3.5,1262,359.4,3.4,1222,357.9,3.4,1217,13.8,0.1,0,220.8,16.3,3650.000,59.970,4.200,907.000,5891.000,25368.000,41.6, ,0.00,0.000,0.000,0.000, 
36,27/05/2023 08:32:09 (UTC-4:00),Normal, ,356.9,3.6,1285,355.8,3.6,1281,354.3,3.5,1240,10.2,0.1,0,220.1,16.8,3750.000,60.010,4.500,907.000,5891.000,25368.000,42.2, ,0.00,0.000,0.000,0.000, 
37,27/05/2023 08:37:12 (UTC-4:00),Normal, ,362.7,3.7,1342,357.7,3.7,1323,356.2,3.6,1282,16.0,0.1,0,219.9,17.3,3880.000,59.990,4.800,908.000,5892.000,25368.000,42.8, ,0.00,0.000,0.000,0.000, 
38,27/05/2023 08:42:15 (UTC-4:00),Normal, ,358.3,3.8,1362,353.3,3.8,1343,351.8,3.8,1337,14.3,0.1,0,220.5,17.7,3980.000,59.980,5.200,908.000,5892.000,25369.000,43.3, ,0.00,0.000,0.000,0.000, 
39,27/05/2023 08:47:20 (UTC-4:00),Normal, ,360.8,3.9,1407,359.6,3.8,1366,354.3,3.8,1346,14.6,0.1,0,220.0,18.2,4060.000,59.950,5.500,908.000,5892.000,25369.000,43.9, ,0.00,0.000,0.000,0.000, 
40,27/05/2023 08:52:22 (UTC-4:00),Normal, ,360.6,4.0,1442,355.6,4.0,1422,358.1,3.9,1397,16.8,0.1,0,220.2,18.8,4190.000,59.940,5.800,909.000,5893.000,25369.000,44.5, ,0.00,0.000,0.000,0.000, 
41,27/05/2023 08:57:25 (UTC-4:00),Normal, ,362.7,4.1,1487,357.7,4.1,1467,356.2,4.0,1425,10.9,0.1,0,219.7,19.2,4290.000,59.980,6.200,909.000,5893.000,25370.000,45.2, ,0.00,0.000,0.000,0.000, 
42,27/05/2023 09:02:29 (UTC-4:00),Normal, ,360.3,4.2,1513,355.4,4.2,1493,353.9,4.1,1451,11.0,0.1,0,220.5,19.6,4380.000,60.010,6.600,909.000,5894.000,25370.000,45.8, ,0.00,0.000,0.000,0.000, 
43,27/05/2023 09:07:33 (UTC-4:00),Normal, ,356.9,4.3,1535,355.8,4.2,1494,354.3,4.2,1488,9.9,0.1,0,220.3,19.8,4440.000,59.930,6.900,910.000,5894.000,25371.000,46.3, ,0.00,0.000,0.000,0.000, 
44,27/05/2023 09:12:36 (UTC-4:00),Normal, ,362.5,4.3,1559,353.6,4.4,1556,356.1,4.3,1531,11.8,0.1,0,220.3,20.3,4550.000,59.940,7.300,910.000,5894.000,25371.000,46.8, ,0.00,0.000,0.000,0.000, 
45,27/05/2023 09:17:39 (UTC-4:00),Normal, ,358.2,4.4,1576,357.1,4.4,1571,359.7,4.3,1547,14.9,0.1,0,220.8,20.6,4630.000,59.960,7.700,910.000,5895.000,25371.000,47.3, ,0.00,0.000,0.000,0.000, 
46,27/05/2023 09:22:43 (UTC-4:00),Normal, ,360.8,4.5,1624,351.9,4.6,1619,358.2,4.4,1576,10.1,0.1,0,220.4,21.1,4740.000,59.970,8.100,911.000,5895.000,25372.000,47.9, ,0.00,0.000,0.000,0.000, 
47,27/05/2023 09:27:47 (UTC-4:00),Normal, ,362.8,4.5,1633,357.8,4.5,1610,352.4,4.6,1621,15.1,0.1,0,220.0,21.4,4790.000,59.950,8.500,911.000,5895.000,25372.000,48.6, ,0.00,0.000,0.000,0.000, 
48,27/05/2023 09:32:49 (UTC-4:00),Normal, ,358.2,4.6,1648,353.2,4.7,1660,355.7,4.6,1636,14.1,0.1,0,220.2,21.7,4850.000,59.960,8.900,912.000,5896.000,25373.000,49.1, ,0.00,0.000,0.000,0.000, 
49,27/05/2023 09:37:53 (UTC-4:00),Normal, ,360.8,4.7,1696,355.8,4.7,1672,354.3,4.7,1665,14.2,0.1,0,220.3,21.9,4920.000,59.950,9.300,912.000,5896.000,25373.000,49.5, ,0.00,0.000,0.000,0.000, 
50,27/05/2023 09:42:56 (UTC-4:00),Normal, ,356.2,4.8,1710,355.1,4.7,1669,353.7,4.7,1662,11.7,0.1,0,220.1,22.2,4990.000,59.950,9.700,912.000,5897.000,25373.000,50.1, ,0.00,0.000,0.000,0.000, 
51,27/05/2023 09:43:07 (UTC-4:00),Normal, ,356.2,4.8,1710,355.1,4.7,1669,353.7,4.7,1662,11.7,0.1,0,220.1,22.2,4990.000,59.950,9.700,912.000,5897.000,25373.000,50.1, ,0.00,0.000,0.000,0.000, 
52,27/05/2023 09:48:02 (UTC-4:00),Normal, ,362.1,4.7,1702,353.2,4.8,1695,351.7,4.8,1688,11.0,0.1,0,220.1,22.3,5010.000,59.970,10.200,913.000,5897.000,25374.000,50.5, ,0.00,0.000,0.000,0.000, 
53,27/05/2023 09:53:04 (UTC-4:00),Normal, ,358.8,4.8,1722,349.8,4.8,1679,356.1,4.7,1674,15.9,0.1,0,220.2,22.4,5040.000,60.010,10.600,913.000,5898.000,25374.000,50.9, ,0.00,0.000,0.000,0.000, 
54,27/05/2023 09:58:06 (UTC-4:00),Normal, ,356.4,4.9,1746,351.3,4.9,1721,353.8,4.8,1698,15.8,0.1,0,220.4,22.7,5100.000,59.970,11.000,914.000,5898.000,25375.000,51.2, ,0.00,0.000,0.000,0.000, 
55,27/05/2023 10:03:10 (UTC-4:00),Normal, ,354.5,5.0,1773,349.4,5.0,1747,348.0,5.0,1740,12.7,0.1,0,220.1,23.0,5160.000,59.990,11.400,914.000,5898.000,25375.000,51.5, ,0.00,0.000,0.000,0.000, 
56,27/05/2023 10:08:13 (UTC-4:00),Normal, ,354.6,4.9,1738,345.6,5.0,1728,348.1,5.0,1741,16.0,0.1,0,219.8,22.9,5140.000,60.010,11.900,915.000,5899.000,25376.000,51.9, ,0.00,0.000,0.000,0.000, 
57,27/05/2023 10:13:16 (UTC-4:00),Normal, ,348.8,5.1,1779,343.8,5.1,1753,346.3,5.0,1732,10.4,0.1,0,219.8,23.2,5190.000,59.990,12.300,915.000,5899.000,25376.000,52.0, ,0.00,0.000,0.000,0.000, 
58,27/05/2023 10:18:16 (UTC-4:00),Normal, ,352.5,5.1,1798,343.7,5.1,1753,346.2,5.1,1766,11.0,0.1,0,219.7,23.3,5220.000,60.010,12.700,915.000,5900.000,25376.000,52.2, ,0.00,0.000,0.000,0.000, 
59,27/05/2023 10:23:15 (UTC-4:00),Normal, ,346.2,5.1,1766,345.1,5.1,1760,347.7,5.0,1739,13.5,0.1,0,219.1,23.3,5200.000,59.950,13.100,916.000,5900.000,25377.000,52.4, ,0.00,0.000,0.000,0.000, 
60,27/05/2023 10:28:15 (UTC-4:00),Normal, ,352.7,5.0,1764,343.8,5.1,1753,346.3,5.1,1766,15.2,0.1,0,222.1,23.0,5220.000,60.000,13.600,916.000,5901.000,25377.000,52.5, ,0.00,0.000,0.000,0.000, 
61,27/05/2023 10:33:16 (UTC-4:00),Normal, ,350.7,5.1,1789,345.8,5.1,1764,344.3,5.1,1756,9.6,0.1,0,222.3,23.1,5250.000,60.020,14.000,917.000,5901.000,25378.000,52.6, ,0.00,0.000,0.000,0.000, 
62,27/05/2023 10:38:17 (UTC-4:00),Normal, ,346.3,5.2,1801,345.2,5.1,1761,343.8,5.1,1753,15.0,0.1,0,221.8,23.2,5250.000,59.980,14.400,917.000,5901.000,25378.000,52.6, ,0.00,0.000,0.000,0.000, 
63,27/05/2023 10:43:17 (UTC-4:00),Normal, ,348.7,5.2,1813,343.6,5.2,1787,346.1,5.2,1800,9.7,0.1,0,222.2,23.6,5330.000,59.990,14.900,918.000,5902.000,25379.000,53.0, ,0.00,0.000,0.000,0.000, 
64,27/05/2023 10:48:16 (UTC-4:00),Normal, ,354.8,5.1,1809,345.9,5.2,1799,348.3,5.1,1776,14.7,0.1,0,222.2,23.5,5330.000,59.970,15.300,918.000,5902.000,25379.000,53.2, ,0.00,0.000,0.000,0.000, 
65,27/05/2023 10:53:16 (UTC-4:00),Normal, ,348.7,5.2,1813,343.6,5.3,1821,346.1,5.2,1800,11.4,0.1,0,222.1,23.6,5340.000,59.980,15.800,919.000,5903.000,25379.000,53.4, ,0.00,0.000,0.000,0.000, 
66,27/05/2023 10:58:15 (UTC-4:00),Normal, ,348.3,5.2,1811,339.3,5.3,1798,341.8,5.2,1777,15.4,0.1,0,222.1,23.4,5280.000,60.010,16.200,919.000,5903.000,25380.000,53.6, ,0.00,0.000,0.000,0.000, 
67,27/05/2023 11:03:15 (UTC-4:00),Normal, ,348.2,5.2,1811,343.2,5.3,1819,345.7,5.2,1798,14.9,0.1,0,222.8,23.5,5340.000,60.020,16.700,919.000,5904.000,25380.000,53.8, ,0.00,0.000,0.000,0.000, 
68,27/05/2023 11:08:14 (UTC-4:00),Normal, ,350.5,5.3,1858,341.6,5.3,1810,347.9,5.2,1809,12.8,0.1,0,222.7,23.7,5370.000,60.030,17.100,920.000,5904.000,25381.000,53.9, ,0.00,0.000,0.000,0.000, 
69,27/05/2023 11:13:13 (UTC-4:00),Normal, ,350.5,5.3,1858,341.5,5.3,1810,343.9,5.3,1823,10.0,0.1,0,222.3,23.8,5380.000,59.960,17.600,920.000,5905.000,25381.000,54.2, ,0.00,0.000,0.000,0.000, 
70,27/05/2023 11:18:17 (UTC-4:00),Normal, ,352.3,5.2,1832,343.3,5.3,1819,345.8,5.2,1798,10.3,0.1,0,222.5,23.7,5370.000,59.940,18.100,921.000,5905.000,25382.000,54.3, ,0.00,0.000,0.000,0.000, 
71,27/05/2023 11:23:20 (UTC-4:00),Normal, ,352.1,5.4,1901,343.1,5.4,1853,341.7,5.4,1845,11.3,0.1,0,222.7,24.3,5510.000,59.930,18.500,921.000,5905.000,25382.000,54.4, ,0.00,0.000,0.000,0.000, 
72,27/05/2023 11:28:23 (UTC-4:00),Normal, ,346.5,1.0,347,337.5,0.9,304,336.0,0.9,302,11.8,0.1,0,220.7,5.0,980.000,60.060,18.700,921.000,5906.000,25382.000,50.7, ,0.00,0.000,0.000,0.000, 
73,27/05/2023 11:33:28 (UTC-4:00),Normal, ,344.4,1.1,379,347.3,0.9,313,337.8,1.0,338,10.7,0.1,0,220.4,5.3,1040.000,59.990,19.000,922.000,5906.000,25383.000,50.6, ,0.00,0.000,0.000,0.000, 
74,27/05/2023 11:38:30 (UTC-4:00),Normal, ,344.5,1.3,448,335.5,1.3,436,342.0,1.3,445,15.9,0.1,0,220.9,6.2,1300.000,60.020,19.200,922.000,5906.000,25383.000,48.0, ,0.00,0.000,0.000,0.000, 
75,27/05/2023 11:43:34 (UTC-4:00),Normal, ,358.7,1.9,682,353.7,1.9,672,356.1,1.8,641,16.0,0.1,0,220.8,8.9,1940.000,59.990,19.300,922.000,5906.000,25383.000,44.9, ,0.00,0.000,0.000,0.000, 
76,27/05/2023 11:48:37 (UTC-4:00),Normal, ,356.2,6.0,2137,351.1,6.0,2107,345.8,6.0,2075,10.8,0.1,0,221.9,27.4,6200.000,59.990,19.800,923.000,5907.000,25383.000,49.2, ,0.00,0.000,0.000,0.000, 
77,27/05/2023 11:53:41 (UTC-4:00),Normal, ,342.6,5.2,1782,338.1,5.6,1893,341.1,5.8,1978,13.3,0.1,0,222.3,24.7,5600.000,59.980,20.300,923.000,5907.000,25384.000,52.0, ,0.00,0.000,0.000,0.000, 
78,27/05/2023 11:58:46 (UTC-4:00),Normal, ,350.8,1.6,561,337.7,1.6,540,336.2,1.6,538,10.1,0.1,0,221.0,7.2,1520.000,60.050,20.400,923.000,5907.000,25384.000,47.2, ,0.00,0.000,0.000,0.000, 
79,27/05/2023 12:03:49 (UTC-4:00),Normal, ,354.5,1.6,567,345.5,1.5,518,348.0,1.5,522,16.1,0.1,0,220.9,7.0,1470.000,60.060,20.600,923.000,5908.000,25384.000,45.3, ,0.00,0.000,0.000,0.000, 
80,27/05/2023 12:08:57 (UTC-4:00),Normal, ,356.5,1.6,570,347.5,1.5,521,346.0,1.5,519,14.0,0.1,0,220.7,7.1,1510.000,60.020,20.800,924.000,5908.000,25384.000,43.9, ,0.00,0.000,0.000,0.000, 
81,27/05/2023 12:14:15 (UTC-4:00),Normal, ,357.1,5.8,2071,352.0,5.9,2077,358.4,5.7,2043,9.8,0.1,0,222.4,26.8,6080.000,60.010,21.100,924.000,5908.000,25385.000,45.6, ,0.00,0.000,0.000,0.000, 
82,27/05/2023 12:14:16 (UTC-4:00),Normal, ,357.1,5.8,2071,352.0,5.9,2077,358.4,5.7,2043,9.8,0.1,0,222.4,26.8,6080.000,60.010,21.100,924.000,5908.000,25385.000,45.6, ,0.00,0.000,0.000,0.000, 
83,27/05/2023 12:19:42 (UTC-4:00),Normal, ,352.8,5.5,1940,347.8,5.5,1913,346.3,5.5,1905,15.8,0.1,0,222.3,25.1,5690.000,60.010,21.600,924.000,5909.000,25385.000,49.3, ,0.00,0.000,0.000,0.000, 
84,27/05/2023 12:25:14 (UTC-4:00),Normal, ,342.5,0.9,308,337.5,0.8,270,332.0,0.8,266,10.5,0.1,0,220.6,4.4,830.000,59.990,21.700,924.000,5909.000,25385.000,45.4, ,0.00,0.000,0.000,0.000, 
85,27/05/2023 12:30:29 (UTC-4:00),Normal, ,352.8,5.4,1905,347.8,5.4,1878,350.2,5.4,1891,13.9,0.1,0,222.8,24.5,5570.000,59.980,22.100,925.000,5909.000,25386.000,47.4, ,0.00,0.000,0.000,0.000, 
86,27/05/2023 12:30:51 (UTC-4:00),Normal, ,352.8,5.4,1905,347.8,5.4,1878,350.2,5.4,1891,13.9,0.1,0,222.8,24.5,5570.000,59.980,22.100,925.000,5909.000,25386.000,47.4, ,0.00,0.000,0.000,0.000, 
87,27/05/2023 12:35:02 (UTC-4:00),Normal, ,348.4,4.9,1707,339.4,5.0,1697,341.9,4.9,1675,12.7,0.1,0,222.3,22.1,5010.000,59.980,22.500,925.000,5909.000,25386.000,49.2, ,0.00,0.000,0.000,0.000, 
88,27/05/2023 12:40:12 (UTC-4:00),Normal, ,350.8,4.7,1649,341.8,4.8,1641,348.2,4.7,1637,10.2,0.1,0,222.2,21.7,4880.000,60.000,22.900,926.000,5910.000,25387.000,50.0, ,0.00,0.000,0.000,0.000, 
89,27/05/2023 12:45:00 (UTC-4:00),Normal, ,351.0,4.6,1615,345.9,4.6,1591,344.5,4.5,1550,14.9,0.1,0,221.7,20.8,4680.000,60.000,23.400,926.000,5910.000,25387.000,50.3, ,0.00,0.000,0.000,0.000, 
90,27/05/2023 12:49:58 (UTC-4:00),Normal, ,352.6,4.5,1587,347.6,4.5,1564,346.0,4.5,1557,16.1,0.1,0,222.1,20.5,4630.000,59.990,23.700,926.000,5911.000,25387.000,50.0, ,0.00,0.000,0.000,0.000, 
91,27/05/2023 12:54:56 (UTC-4:00),Normal, ,352.4,4.4,1551,347.3,4.4,1528,345.9,4.3,1487,12.7,0.1,0,221.5,19.9,4480.000,59.990,24.100,927.000,5911.000,25388.000,49.9, ,0.00,0.000,0.000,0.000, 
92,27/05/2023 12:59:55 (UTC-4:00),Normal, ,348.3,4.3,1498,343.3,4.3,1476,345.8,4.2,1452,12.5,0.1,0,222.0,19.3,4370.000,59.960,24.500,927.000,5911.000,25388.000,49.7, ,0.00,0.000,0.000,0.000, 
93,27/05/2023 13:04:53 (UTC-4:00),Normal, ,352.4,4.2,1480,343.4,4.3,1477,345.9,4.2,1453,13.0,0.1,0,222.4,19.3,4370.000,59.990,24.800,928.000,5912.000,25388.000,49.6, ,0.00,0.000,0.000,0.000, 
94,27/05/2023 13:10:02 (UTC-4:00),Normal, ,353.8,4.2,1486,344.7,4.3,1482,335.0,4.3,1441,16.2,0.1,0,222.6,19.1,4310.000,60.000,25.100,928.000,5912.000,25389.000,47.0, ,0.00,0.000,0.000,0.000, 
95,27/05/2023 13:14:50 (UTC-4:00),Normal, ,362.7,4.2,1523,353.7,4.2,1486,356.3,4.2,1496,13.9,0.1,0,222.6,19.5,4410.000,60.070,25.300,928.000,5912.000,25389.000,46.3, ,0.00,0.000,0.000,0.000, 
96,27/05/2023 13:19:50 (UTC-4:00),Normal, ,354.3,4.2,1488,349.3,4.2,1467,351.8,4.1,1442,10.8,0.1,0,222.1,19.2,4340.000,59.990,25.700,928.000,5913.000,25389.000,47.6, ,0.00,0.000,0.000,0.000, 
97,27/05/2023 13:20:01 (UTC-4:00),Normal, ,354.3,4.2,1488,349.3,4.2,1467,351.8,4.1,1442,10.8,0.1,0,222.1,19.2,4340.000,59.990,25.700,928.000,5913.000,25389.000,47.6, ,0.00,0.000,0.000,0.000, 
98,27/05/2023 13:24:54 (UTC-4:00),Normal, ,354.6,3.8,1347,345.6,3.9,1348,348.1,3.8,1323,13.6,0.1,0,222.5,17.4,3930.000,60.010,26.000,929.000,5913.000,25390.000,47.8, ,0.00,0.000,0.000,0.000, 
99,27/05/2023 13:29:56 (UTC-4:00),Normal, ,356.7,3.7,1320,355.6,3.6,1280,350.2,3.7,1296,13.7,0.1,0,222.0,17.0,3820.000,59.990,26.400,929.000,5913.000,25390.000,47.6, ,0.00,0.000,0.000,0.000, 
100,27/05/2023 13:30:12 (UTC-4:00),Normal, ,356.7,3.7,1320,355.6,3.6,1280,350.2,3.7,1296,13.7,0.1,0,222.0,17.0,3820.000,59.990,26.400,929.000,5913.000,25390.000,47.6, ,0.00,0.000,0.000,0.000, 
101,27/05/2023 13:34:58 (UTC-4:00),Normal, ,358.6,3.6,1291,349.7,3.6,1259,356.0,3.5,1246,11.2,0.1,0,221.9,16.6,3720.000,59.980,26.700,929.000,5914.000,25390.000,47.3, ,0.00,0.000,0.000,0.000, 
102,27/05/2023 13:39:59 (UTC-4:00),Normal, ,354.4,3.5,1240,349.3,3.5,1223,351.9,3.4,1196,13.5,0.1,0,222.3,16.0,3620.000,59.970,27.000,930.000,5914.000,25391.000,46.9, ,0.00,0.000,0.000,0.000, 
103,27/05/2023 13:45:02 (UTC-4:00),Normal, ,352.3,3.4,1198,351.2,3.4,1194,353.7,3.3,1167,11.7,0.1,0,223.1,15.5,3520.000,59.970,27.300,930.000,5914.000,25391.000,46.6, ,0.00,0.000,0.000,0.000, 
104,27/05/2023 13:50:05 (UTC-4:00),Normal, ,356.6,3.3,1177,347.7,3.4,1182,350.2,3.3,1156,13.7,0.1,0,219.9,15.5,3460.000,60.000,27.600,930.000,5915.000,25391.000,46.2, ,0.00,0.000,0.000,0.000, 
105,27/05/2023 13:55:10 (UTC-4:00),Normal, ,354.3,3.2,1134,349.3,3.2,1118,351.8,3.1,1091,12.2,0.1,0,220.4,14.7,3280.000,60.000,27.900,931.000,5915.000,25392.000,45.9, ,0.00,0.000,0.000,0.000, 
106,27/05/2023 14:00:13 (UTC-4:00),Normal, ,338.6,0.5,169,329.9,0.5,165,324.2,0.4,130,13.7,0.1,0,218.7,3.4,480.000,59.970,28.000,931.000,5915.000,25392.000,43.4, ,0.00,0.000,0.000,0.000, 
107,27/05/2023 14:05:15 (UTC-4:00),Normal, ,352.3,0.5,176,342.9,0.4,137,333.7,0.4,133,12.3,0.1,0,219.1,3.4,480.000,59.970,28.000,931.000,5915.000,25392.000,40.9, ,0.00,0.000,0.000,0.000, 
108,27/05/2023 14:10:19 (UTC-4:00),Normal, ,368.6,2.8,1032,363.5,2.8,1018,365.9,2.7,988,10.7,0.1,0,219.3,13.4,2960.000,59.940,28.200,931.000,5915.000,25392.000,40.7, ,0.00,0.000,0.000,0.000, 
109,27/05/2023 14:15:21 (UTC-4:00),Normal, ,364.7,2.9,1058,355.7,2.9,1032,358.2,2.8,1003,14.3,0.1,0,219.7,13.8,3060.000,59.920,28.500,931.000,5915.000,25392.000,41.7, ,0.00,0.000,0.000,0.000, 
110,27/05/2023 14:20:25 (UTC-4:00),Normal, ,362.8,2.7,980,357.8,2.7,966,360.2,2.7,973,12.9,0.1,0,220.0,13.0,2890.000,59.970,28.600,931.000,5916.000,25392.000,41.1, ,0.00,0.000,0.000,0.000, 
111,27/05/2023 14:25:26 (UTC-4:00),Normal, ,358.7,2.6,933,357.7,2.6,930,360.2,2.5,901,9.9,0.1,0,220.2,12.4,2740.000,59.980,28.900,932.000,5916.000,25393.000,41.6, ,0.00,0.000,0.000,0.000, 
112,27/05/2023 14:30:29 (UTC-4:00),Normal, ,364.5,2.5,911,355.6,2.5,889,358.1,2.4,859,10.8,0.1,0,220.6,11.9,2620.000,60.080,29.100,932.000,5916.000,25393.000,41.5, ,0.00,0.000,0.000,0.000, 
113,27/05/2023 14:35:44 (UTC-4:00),Normal, ,360.5,2.4,865,351.5,2.4,844,357.9,2.4,859,13.4,0.1,0,220.1,11.4,2500.000,60.030,29.300,932.000,5916.000,25393.000,41.5, ,0.00,0.000,0.000,0.000, 
114,27/05/2023 14:35:46 (UTC-4:00),Normal, ,360.5,2.4,865,351.5,2.4,844,357.9,2.4,859,13.4,0.1,0,220.1,11.4,2500.000,60.030,29.300,932.000,5916.000,25393.000,41.5, ,0.00,0.000,0.000,0.000, 
115,27/05/2023 14:40:53 (UTC-4:00),Normal, ,360.6,2.3,829,355.6,2.3,818,354.2,2.2,779,10.0,0.1,0,220.4,10.7,2360.000,59.990,29.500,932.000,5916.000,25393.000,41.2, ,0.00,0.000,0.000,0.000, 
116,27/05/2023 14:41:28 (UTC-4:00),Normal, ,362.6,2.2,798,349.7,2.3,804,356.2,2.2,784,10.4,0.1,0,220.2,10.6,2320.000,60.010,29.500,932.000,5916.000,25393.000,41.1, ,0.00,0.000,0.000,0.000, 
117,27/05/2023 14:41:50 (UTC-4:00),Normal, ,360.5,2.2,793,351.6,2.2,774,358.1,2.2,788,10.9,0.1,0,220.2,10.6,2300.000,59.990,29.500,932.000,5916.000,25393.000,41.1, ,0.00,0.000,0.000,0.000, 
118,27/05/2023 14:46:51 (UTC-4:00),Normal, ,360.3,2.0,721,355.3,2.0,711,357.8,1.9,680,12.2,0.1,0,219.8,9.5,2060.000,59.990,29.700,932.000,5917.000,25393.000,40.7, ,0.00,0.000,0.000,0.000, 
119,27/05/2023 14:47:34 (UTC-4:00),Normal, ,362.5,1.9,689,353.5,1.9,672,356.0,1.9,676,13.7,0.1,0,219.7,9.2,2000.000,60.020,29.800,933.000,5917.000,25393.000,40.5, ,0.00,0.000,0.000,0.000, 
120,27/05/2023 14:52:35 (UTC-4:00),Normal, ,364.4,1.7,619,351.4,1.7,597,345.9,1.7,588,12.6,0.1,0,220.0,8.2,1770.000,60.030,29.900,933.000,5917.000,25394.000,40.0, ,0.00,0.000,0.000,0.000, 
121,27/05/2023 14:57:39 (UTC-4:00),Normal, ,368.4,1.6,589,355.4,1.6,569,361.9,1.6,579,15.8,0.1,0,219.4,7.6,1620.000,60.000,30.100,933.000,5917.000,25394.000,39.3, ,0.00,0.000,0.000,0.000, 
122,27/05/2023 15:02:41 (UTC-4:00),Normal, ,368.6,1.6,590,355.6,1.6,569,354.1,1.6,567,17.0,0.1,0,219.6,7.6,1610.000,59.970,30.200,933.000,5917.000,25394.000,38.7, ,0.00,0.000,0.000,0.000, 
123,27/05/2023 15:07:44 (UTC-4:00),Normal, ,368.4,1.5,553,351.5,1.6,562,358.0,1.5,537,13.7,0.1,0,218.9,7.3,1540.000,59.940,30.300,933.000,5917.000,25394.000,38.3, ,0.00,0.000,0.000,0.000, 
124,27/05/2023 15:07:55 (UTC-4:00),Normal, ,368.4,1.5,553,351.5,1.6,562,358.0,1.5,537,13.7,0.1,0,218.9,7.3,1540.000,59.940,30.300,933.000,5917.000,25394.000,38.3, ,0.00,0.000,0.000,0.000, 
125,27/05/2023 15:12:48 (UTC-4:00),Normal, ,358.4,1.4,502,353.4,1.4,495,351.9,1.4,493,12.5,0.1,0,219.8,6.7,1400.000,59.970,30.400,933.000,5917.000,25394.000,37.5, ,0.00,0.000,0.000,0.000, 
126,27/05/2023 15:17:54 (UTC-4:00),Normal, ,366.5,1.1,403,349.6,1.1,385,348.0,1.1,383,11.4,0.1,0,219.7,5.8,1160.000,59.920,30.500,933.000,5917.000,25394.000,37.1, ,0.00,0.000,0.000,0.000, 
127,27/05/2023 15:18:04 (UTC-4:00),Normal, ,366.5,1.1,403,349.6,1.1,385,348.0,1.1,383,11.4,0.1,0,219.7,5.8,1160.000,59.920,30.500,933.000,5917.000,25394.000,37.1, ,0.00,0.000,0.000,0.000, 
128,27/05/2023 15:22:56 (UTC-4:00),Normal, ,326.5,0.9,294,357.4,0.9,322,348.0,0.9,313,13.0,0.1,0,219.5,4.9,950.000,59.940,30.600,933.000,5918.000,25394.000,36.6, ,0.00,0.000,0.000,0.000, 
129,27/05/2023 15:28:02 (UTC-4:00),Normal, ,264.3,0.7,185,351.5,0.9,316,350.0,0.9,315,10.7,0.1,0,219.1,4.3,800.000,59.980,30.700,933.000,5918.000,25394.000,36.0, ,0.00,0.000,0.000,0.000, 
130,27/05/2023 15:33:09 (UTC-4:00),Normal, ,315.3,0.5,158,337.5,0.6,203,343.9,0.7,241,16.1,0.1,0,219.4,3.8,610.000,60.020,30.700,933.000,5918.000,25394.000,35.4, ,0.00,0.000,0.000,0.000, 
131,27/05/2023 15:38:13 (UTC-4:00),Normal, ,358.6,0.4,143,361.8,0.4,145,344.1,0.6,206,16.5,0.1,0,219.3,3.4,480.000,60.010,30.800,934.000,5918.000,25394.000,34.8, ,0.00,0.000,0.000,0.000, 
132,27/05/2023 15:43:12 (UTC-4:00),Normal, ,352.3,0.3,106,359.4,0.3,108,313.6,0.4,125,11.9,0.1,0,219.3,3.1,360.000,59.990,30.800,934.000,5918.000,25394.000,34.4, ,0.00,0.000,0.000,0.000, 
133,27/05/2023 15:48:40 (UTC-4:00),Normal, ,350.6,0.2,70,345.6,0.2,69,356.1,0.2,71,14.1,0.1,0,218.7,2.8,230.000,59.980,30.900,934.000,5918.000,25395.000,34.0, ,0.00,0.000,0.000,0.000, 
134,27/05/2023 15:53:19 (UTC-4:00),Normal, ,330.4,0.2,66,308.2,0.1,31,309.7,0.1,31,12.1,0.1,0,219.4,2.7,150.000,59.990,30.900,934.000,5918.000,25395.000,33.6, ,0.00,0.000,0.000,0.000, 
135,27/05/2023 15:58:23 (UTC-4:00),Normal, ,332.4,0.2,66,308.3,0.1,31,309.8,0.1,31,12.6,0.1,0,219.0,2.6,130.000,59.980,30.900,934.000,5918.000,25395.000,33.2, ,0.00,0.000,0.000,0.000, 
136,27/05/2023 15:58:49 (UTC-4:00),Normal, ,332.4,0.2,66,308.3,0.1,31,309.8,0.1,31,12.6,0.1,0,219.0,2.6,130.000,59.980,30.900,934.000,5918.000,25395.000,33.2, ,0.00,0.000,0.000,0.000, 
137,27/05/2023 16:03:28 (UTC-4:00),Normal, ,303.9,0.1,30,302.4,0.1,30,303.3,0.1,30,12.9,0.1,0,218.7,2.6,70.000,59.950,30.900,934.000,5918.000,25395.000,32.9, ,0.00,0.000,0.000,0.000, 
138,27/05/2023 16:08:34 (UTC-4:00),Normal, ,304.0,0.1,30,299.2,0.1,30,370.0,0.1,37,15.3,0.1,0,218.5,2.6,20.000,59.980,30.900,934.000,5918.000,25395.000,32.6, ,0.00,0.000,0.000,0.000, 
139,27/05/2023 16:14:01 (UTC-4:00),Normal, ,291.7,0.1,29,291.1,0.1,29,291.6,0.1,29,12.1,0.1,0,219.0,2.6,20.000,60.030,30.900,934.000,5918.000,25395.000,32.3, ,0.00,0.000,0.000,0.000, 
140,27/05/2023 16:18:35 (UTC-4:00),Normal, ,288.4,0.1,29,288.1,0.1,29,288.7,0.1,29,15.8,0.1,0,218.8,2.6,20.000,60.000,30.900,934.000,5918.000,25395.000,32.1, ,0.00,0.000,0.000,0.000, 
141,27/05/2023 16:23:37 (UTC-4:00),Normal, ,283.3,0.1,28,282.8,0.1,28,283.7,0.1,28,14.5,0.1,0,218.5,2.6,20.000,60.020,30.900,934.000,5918.000,25395.000,31.9, ,0.00,0.000,0.000,0.000, 
142,27/05/2023 16:28:34 (UTC-4:00),Normal, ,280.9,0.1,28,280.6,0.1,28,290.3,0.1,29,10.7,0.1,0,218.6,2.6,20.000,59.960,30.900,934.000,5918.000,25395.000,31.7, ,0.00,0.000,0.000,0.000, 
143,27/05/2023 16:33:36 (UTC-4:00),Normal, ,270.9,0.1,27,270.9,0.1,27,272.7,0.1,27,16.7,0.1,0,218.4,2.6,20.000,59.980,30.900,934.000,5918.000,25395.000,31.6, ,0.00,0.000,0.000,0.000, 
144,27/05/2023 16:38:35 (UTC-4:00),Normal, ,325.6,0.1,33,325.9,0.1,33,263.1,0.1,26,11.9,0.1,0,218.3,2.6,20.000,59.970,30.900,934.000,5918.000,25395.000,31.4, ,0.00,0.000,0.000,0.000, 
145,27/05/2023 16:43:35 (UTC-4:00),Normal, ,247.4,0.1,25,248.5,0.1,25,253.3,0.1,25,16.7,0.1,0,218.3,2.5,20.000,59.940,30.900,934.000,5918.000,25395.000,31.3, ,0.00,0.000,0.000,0.000, 
146,27/05/2023 16:48:35 (UTC-4:00),Normal, ,176.6,0.1,18,178.8,0.1,18,191.2,0.1,19,12.1,0.1,0,217.3,2.6,20.000,59.950,30.900,934.000,5918.000,25395.000,31.2, ,0.00,0.000,0.000,0.000, 
147,27/05/2023 16:53:34 (UTC-4:00),Normal, ,99.0,0.1,10,101.2,0.1,10,102.3,0.1,10,12.1,0.1,0,218.4,2.5,20.000,59.920,30.900,934.000,5918.000,25395.000,31.0, ,0.00,0.000,0.000,0.000, 
