Inverter All History Report_16/06/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,16/06/2023 06:09:09 (UTC-4:00),Normal, ,139.3,0.1,14,145.6,0.1,15,143.0,0.1,14,4.0,0.1,0,219.8,0.0,20.000,59.970,0.000,392.000,6363.000,25840.000,19.5, ,0.00,0.000,0.000,0.000, 
2,16/06/2023 06:13:30 (UTC-4:00),Normal, ,155.7,0.1,16,157.2,0.1,16,158.5,0.1,16,0.9,0.1,0,218.9,0.0,20.000,59.960,0.000,392.000,6363.000,25840.000,19.7, ,0.00,0.000,0.000,0.000, 
3,16/06/2023 06:19:06 (UTC-4:00),Normal, ,282.7,0.1,28,282.3,0.1,28,282.8,0.1,28,10.6,0.1,0,218.9,2.6,20.000,60.010,0.000,392.000,6363.000,25840.000,20.3, ,0.00,0.000,0.000,0.000, 
4,16/06/2023 06:23:52 (UTC-4:00),Normal, ,289.1,0.1,29,288.6,0.1,29,289.0,0.1,29,10.7,0.1,0,218.2,2.6,20.000,59.990,0.000,392.000,6363.000,25840.000,20.6, ,0.00,0.000,0.000,0.000, 
5,16/06/2023 06:28:25 (UTC-4:00),Normal, ,295.4,0.1,30,294.8,0.1,29,295.0,0.1,30,11.1,0.1,0,218.9,2.5,20.000,59.980,0.000,392.000,6363.000,25840.000,21.0, ,0.00,0.000,0.000,0.000, 
6,16/06/2023 06:33:44 (UTC-4:00),Normal, ,386.4,0.1,39,385.4,0.1,39,385.4,0.1,39,17.1,0.1,0,218.3,2.6,20.000,59.990,0.000,392.000,6363.000,25840.000,21.2, ,0.00,0.000,0.000,0.000, 
7,16/06/2023 06:38:24 (UTC-4:00),Normal, ,309.9,0.1,31,309.2,0.1,31,309.1,0.1,31,12.1,0.1,0,218.4,2.5,20.000,60.020,0.100,392.000,6363.000,25840.000,21.6, ,0.00,0.000,0.000,0.000, 
8,16/06/2023 06:43:24 (UTC-4:00),Normal, ,313.8,0.1,31,313.2,0.1,31,313.2,0.1,31,10.6,0.1,0,218.2,2.6,40.000,59.990,0.100,392.000,6363.000,25840.000,21.8, ,0.00,0.000,0.000,0.000, 
9,16/06/2023 06:48:32 (UTC-4:00),Normal, ,313.8,0.1,31,313.0,0.1,31,313.0,0.1,31,17.1,0.1,0,217.8,2.5,30.000,60.010,0.100,392.000,6363.000,25840.000,22.1, ,0.00,0.000,0.000,0.000, 
10,16/06/2023 06:49:27 (UTC-4:00),Normal, ,313.9,0.1,31,313.1,0.1,31,312.9,0.1,31,14.5,0.1,0,217.7,2.5,30.000,59.980,0.100,392.000,6363.000,25840.000,22.0, ,0.00,0.000,0.000,0.000, 
11,16/06/2023 06:54:51 (UTC-4:00),Normal, ,311.9,0.1,31,311.2,0.1,31,311.3,0.1,31,13.7,0.1,0,219.9,2.6,50.000,60.010,0.100,392.000,6363.000,25840.000,22.3, ,0.00,0.000,0.000,0.000, 
12,16/06/2023 06:59:48 (UTC-4:00),Normal, ,312.1,0.1,31,324.9,0.1,32,324.6,0.1,32,17.3,0.1,0,221.0,2.6,80.000,60.040,0.100,392.000,6363.000,25840.000,22.5, ,0.00,0.000,0.000,0.000, 
13,16/06/2023 07:04:52 (UTC-4:00),Normal, ,312.0,0.1,31,317.0,0.1,32,317.0,0.1,32,13.7,0.1,0,220.7,2.6,60.000,60.000,0.100,392.000,6363.000,25840.000,22.8, ,0.00,0.000,0.000,0.000, 
14,16/06/2023 07:09:49 (UTC-4:00),Normal, ,314.9,0.1,31,313.1,0.1,31,313.0,0.1,31,17.6,0.1,0,220.8,2.6,40.000,59.980,0.100,392.000,6363.000,25840.000,22.9, ,0.00,0.000,0.000,0.000, 
15,16/06/2023 07:14:59 (UTC-4:00),Normal, ,314.0,0.1,31,314.8,0.1,31,314.9,0.1,31,16.5,0.1,0,220.5,2.6,60.000,60.010,0.100,392.000,6363.000,25840.000,23.0, ,0.00,0.000,0.000,0.000, 
16,16/06/2023 07:15:45 (UTC-4:00),Normal, ,313.9,0.1,31,315.4,0.1,32,315.4,0.1,32,13.7,0.1,0,220.2,2.6,60.000,60.000,0.100,392.000,6363.000,25840.000,23.1, ,0.00,0.000,0.000,0.000, 
17,16/06/2023 07:21:07 (UTC-4:00),Normal, ,313.9,0.1,31,315.9,0.1,32,316.0,0.1,32,11.8,0.1,0,220.4,2.6,90.000,59.980,0.100,392.000,6363.000,25840.000,23.2, ,0.00,0.000,0.000,0.000, 
18,16/06/2023 07:26:07 (UTC-4:00),Normal, ,313.8,0.1,31,313.9,0.1,31,314.0,0.1,31,11.1,0.1,0,219.9,2.6,40.000,60.000,0.100,392.000,6363.000,25840.000,23.3, ,0.00,0.000,0.000,0.000, 
19,16/06/2023 07:31:07 (UTC-4:00),Normal, ,313.0,0.1,31,312.4,0.1,31,312.3,0.1,31,12.2,0.1,0,219.5,2.6,60.000,59.990,0.100,392.000,6363.000,25840.000,23.5, ,0.00,0.000,0.000,0.000, 
20,16/06/2023 07:36:05 (UTC-4:00),Normal, ,313.1,0.1,31,316.9,0.1,32,316.9,0.1,32,14.0,0.1,0,220.0,2.6,70.000,60.030,0.100,392.000,6363.000,25840.000,23.5, ,0.00,0.000,0.000,0.000, 
21,16/06/2023 07:41:04 (UTC-4:00),Normal, ,313.1,0.1,31,396.5,0.1,40,396.4,0.1,40,12.1,0.1,0,219.9,2.6,20.000,60.020,0.100,392.000,6363.000,25840.000,23.7, ,0.00,0.000,0.000,0.000, 
22,16/06/2023 07:46:03 (UTC-4:00),Normal, ,312.8,0.2,63,319.8,0.1,32,319.6,0.1,32,12.3,0.1,0,220.0,2.6,140.000,60.040,0.100,392.000,6363.000,25840.000,23.7, ,0.00,0.000,0.000,0.000, 
23,16/06/2023 07:51:02 (UTC-4:00),Normal, ,328.9,0.2,66,319.9,0.1,32,320.9,0.1,32,10.4,0.1,0,219.8,2.7,140.000,60.000,0.100,392.000,6363.000,25840.000,23.9, ,0.00,0.000,0.000,0.000, 
24,16/06/2023 07:55:56 (UTC-4:00),Normal, ,335.1,0.2,67,320.1,0.1,32,321.3,0.1,32,16.0,0.1,0,219.9,2.6,130.000,60.000,0.100,392.000,6363.000,25840.000,24.0, ,0.00,0.000,0.000,0.000, 
25,16/06/2023 07:56:19 (UTC-4:00),Normal, ,335.1,0.2,67,320.1,0.1,32,321.3,0.1,32,16.0,0.1,0,219.9,2.6,130.000,60.000,0.100,392.000,6363.000,25840.000,24.0, ,0.00,0.000,0.000,0.000, 
26,16/06/2023 07:56:22 (UTC-4:00),Normal, ,335.1,0.2,67,320.1,0.1,32,321.3,0.1,32,16.0,0.1,0,219.9,2.6,130.000,60.000,0.100,392.000,6363.000,25840.000,24.0, ,0.00,0.000,0.000,0.000, 
27,16/06/2023 08:00:59 (UTC-4:00),Normal, ,341.2,0.3,102,341.9,0.2,68,341.3,0.2,68,16.7,0.1,0,219.9,2.8,250.000,60.040,0.200,392.000,6363.000,25840.000,24.3, ,0.00,0.000,0.000,0.000, 
28,16/06/2023 08:06:00 (UTC-4:00),Normal, ,342.6,0.3,103,343.8,0.2,69,347.1,0.2,69,11.2,0.1,0,220.1,2.9,290.000,60.040,0.200,392.000,6363.000,25840.000,24.3, ,0.00,0.000,0.000,0.000, 
29,16/06/2023 08:06:11 (UTC-4:00),Normal, ,342.6,0.3,103,343.8,0.2,69,347.1,0.2,69,11.2,0.1,0,220.1,2.9,290.000,60.040,0.200,392.000,6363.000,25840.000,24.3, ,0.00,0.000,0.000,0.000, 
30,16/06/2023 08:11:04 (UTC-4:00),Normal, ,351.3,0.3,105,344.0,0.2,69,325.2,0.2,65,16.9,0.1,0,219.1,2.8,270.000,60.000,0.200,392.000,6363.000,25840.000,24.5, ,0.00,0.000,0.000,0.000, 
31,16/06/2023 08:16:17 (UTC-4:00),Normal, ,357.1,0.4,143,354.0,0.3,106,355.3,0.3,107,17.1,0.1,0,219.4,3.1,360.000,59.990,0.200,392.000,6363.000,25840.000,24.7, ,0.00,0.000,0.000,0.000, 
32,16/06/2023 08:21:10 (UTC-4:00),Normal, ,344.5,0.3,103,341.7,0.3,103,350.6,0.2,70,12.2,0.1,0,219.4,2.9,310.000,59.990,0.300,392.000,6364.000,25840.000,24.8, ,0.00,0.000,0.000,0.000, 
33,16/06/2023 08:26:10 (UTC-4:00),Normal, ,356.8,0.5,178,353.7,0.4,141,354.9,0.4,142,13.3,0.1,0,219.2,3.5,530.000,60.020,0.300,392.000,6364.000,25840.000,24.9, ,0.00,0.000,0.000,0.000, 
34,16/06/2023 08:31:10 (UTC-4:00),Normal, ,363.3,0.5,182,348.2,0.4,139,330.7,0.4,132,13.3,0.1,0,219.9,3.2,440.000,60.020,0.300,392.000,6364.000,25840.000,24.9, ,0.00,0.000,0.000,0.000, 
35,16/06/2023 08:36:01 (UTC-4:00),Normal, ,365.0,0.7,256,361.9,0.6,217,364.4,0.6,219,17.0,0.1,0,219.3,4.1,710.000,59.920,0.400,392.000,6364.000,25840.000,25.3, ,0.00,0.000,0.000,0.000, 
36,16/06/2023 08:41:00 (UTC-4:00),Normal, ,371.0,1.0,371,367.9,0.9,331,370.4,0.9,333,11.2,0.1,0,219.0,5.2,1020.000,59.990,0.400,392.000,6364.000,25840.000,25.6, ,0.00,0.000,0.000,0.000, 
37,16/06/2023 08:46:01 (UTC-4:00),Normal, ,366.8,0.8,293,359.7,0.8,288,362.3,0.7,254,14.4,0.1,0,219.7,4.6,860.000,59.990,0.600,392.000,6364.000,25841.000,26.3, ,0.00,0.000,0.000,0.000, 
38,16/06/2023 08:50:58 (UTC-4:00),Normal, ,363.1,0.9,327,360.0,0.8,288,366.4,0.8,293,11.3,0.1,0,219.7,4.7,890.000,59.990,0.600,392.000,6364.000,25841.000,26.3, ,0.00,0.000,0.000,0.000, 
39,16/06/2023 08:56:00 (UTC-4:00),Normal, ,371.0,0.9,334,363.9,0.8,291,370.4,0.8,296,15.5,0.1,0,219.3,4.8,920.000,60.010,0.700,392.000,6364.000,25841.000,26.6, ,0.00,0.000,0.000,0.000, 
40,16/06/2023 09:01:06 (UTC-4:00),Normal, ,361.5,0.5,181,358.3,0.4,143,356.6,0.4,143,17.6,0.1,0,219.5,3.2,440.000,59.970,0.800,392.000,6364.000,25841.000,26.7, ,0.00,0.000,0.000,0.000, 
41,16/06/2023 09:05:59 (UTC-4:00),Normal, ,369.3,0.5,185,366.3,0.4,147,356.7,0.4,143,17.7,0.1,0,219.9,3.4,500.000,59.970,0.800,392.000,6364.000,25841.000,26.6, ,0.00,0.000,0.000,0.000, 
42,16/06/2023 09:11:04 (UTC-4:00),Normal, ,359.1,0.5,180,359.9,0.4,144,358.5,0.4,143,10.6,0.1,0,219.8,3.5,540.000,59.990,0.900,393.000,6364.000,25841.000,26.5, ,0.00,0.000,0.000,0.000, 
43,16/06/2023 09:16:03 (UTC-4:00),Normal, ,357.0,0.8,286,357.8,0.7,250,364.3,0.6,219,14.2,0.1,0,220.2,4.1,730.000,60.010,0.900,393.000,6364.000,25841.000,26.5, ,0.00,0.000,0.000,0.000, 
44,16/06/2023 09:21:06 (UTC-4:00),Normal, ,353.1,0.6,212,358.0,0.5,179,352.4,0.5,176,17.7,0.1,0,219.5,3.6,580.000,59.960,1.000,393.000,6364.000,25841.000,26.5, ,0.00,0.000,0.000,0.000, 
45,16/06/2023 09:26:05 (UTC-4:00),Normal, ,359.0,0.8,287,359.8,0.7,252,362.3,0.7,254,13.2,0.1,0,220.1,4.6,840.000,60.000,1.000,393.000,6364.000,25841.000,26.6, ,0.00,0.000,0.000,0.000, 
46,16/06/2023 09:31:04 (UTC-4:00),Normal, ,360.5,0.4,144,357.4,0.4,143,352.2,0.3,106,11.7,0.1,0,220.1,3.3,460.000,60.020,1.100,393.000,6364.000,25841.000,26.6, ,0.00,0.000,0.000,0.000, 
47,16/06/2023 09:36:16 (UTC-4:00),Normal, ,367.1,1.0,367,364.0,0.9,328,366.5,0.8,293,10.7,0.1,0,219.7,5.0,990.000,60.000,1.100,393.000,6364.000,25841.000,26.6, ,0.00,0.000,0.000,0.000, 
48,16/06/2023 09:41:04 (UTC-4:00),Normal, ,365.1,0.9,329,358.0,0.8,286,364.5,0.8,292,17.8,0.1,0,219.4,4.7,870.000,59.980,1.200,393.000,6364.000,25841.000,26.8, ,0.00,0.000,0.000,0.000, 
49,16/06/2023 09:46:04 (UTC-4:00),Normal, ,363.1,0.4,145,352.0,0.4,141,358.6,0.3,108,10.8,0.1,0,219.4,3.3,440.000,60.010,1.300,393.000,6365.000,25841.000,27.0, ,0.00,0.000,0.000,0.000, 
50,16/06/2023 09:51:00 (UTC-4:00),Normal, ,373.0,1.6,597,369.9,1.6,592,380.4,1.5,571,17.8,0.1,0,220.0,7.8,1670.000,59.980,1.400,393.000,6365.000,25841.000,27.6, ,0.00,0.000,0.000,0.000, 
51,16/06/2023 09:56:08 (UTC-4:00),Normal, ,365.0,0.9,329,358.0,0.8,286,364.5,0.8,292,10.7,0.1,0,219.9,4.7,900.000,59.980,1.400,393.000,6365.000,25841.000,27.7, ,0.00,0.000,0.000,0.000, 
52,16/06/2023 10:00:58 (UTC-4:00),Normal, ,359.1,0.8,287,344.0,0.7,241,350.6,0.6,210,18.1,0.1,0,220.0,4.2,730.000,60.010,1.500,393.000,6365.000,25841.000,27.9, ,0.00,0.000,0.000,0.000, 
53,16/06/2023 10:05:59 (UTC-4:00),Normal, ,381.1,1.6,610,370.0,1.5,555,384.5,1.4,538,10.9,0.1,0,220.4,7.3,1560.000,59.960,1.600,393.000,6365.000,25842.000,28.3, ,0.00,0.000,0.000,0.000, 
54,16/06/2023 10:10:55 (UTC-4:00),Normal, ,366.9,1.3,477,359.9,1.2,432,370.4,1.2,444,18.0,0.1,0,219.7,6.4,1340.000,60.000,1.800,393.000,6365.000,25842.000,28.7, ,0.00,0.000,0.000,0.000, 
55,16/06/2023 10:15:55 (UTC-4:00),Normal, ,377.0,1.0,377,373.8,0.9,336,380.4,0.9,342,17.5,0.1,0,219.4,5.4,1080.000,59.950,1.900,394.000,6365.000,25842.000,28.5, ,0.00,0.000,0.000,0.000, 
56,16/06/2023 10:16:06 (UTC-4:00),Normal, ,377.0,1.0,377,373.8,0.9,336,380.4,0.9,342,17.5,0.1,0,219.4,5.4,1080.000,59.950,1.900,394.000,6365.000,25842.000,28.5, ,0.00,0.000,0.000,0.000, 
57,16/06/2023 10:21:00 (UTC-4:00),Normal, ,372.9,1.0,373,373.8,0.9,336,376.3,0.9,339,17.6,0.1,0,219.6,5.4,1060.000,60.000,2.000,394.000,6365.000,25842.000,28.5, ,0.00,0.000,0.000,0.000, 
58,16/06/2023 10:26:10 (UTC-4:00),Normal, ,363.2,1.4,508,360.1,1.3,468,362.6,1.3,471,10.7,0.1,0,220.4,6.5,1380.000,60.010,2.100,394.000,6365.000,25842.000,28.8, ,0.00,0.000,0.000,0.000, 
59,16/06/2023 10:31:17 (UTC-4:00),Normal, ,373.0,1.0,373,353.9,1.0,354,356.4,1.0,356,14.3,0.1,0,220.0,5.5,1110.000,59.960,2.200,394.000,6365.000,25842.000,29.1, ,0.00,0.000,0.000,0.000, 
60,16/06/2023 10:31:21 (UTC-4:00),Normal, ,373.0,1.0,373,353.9,1.0,354,356.4,1.0,356,14.3,0.1,0,220.0,5.5,1110.000,59.960,2.200,394.000,6365.000,25842.000,29.1, ,0.00,0.000,0.000,0.000, 
61,16/06/2023 10:37:55 (UTC-4:00),Normal, ,371.0,1.3,482,360.0,1.3,468,362.5,1.3,471,15.4,0.1,0,220.1,6.5,1360.000,59.990,2.300,394.000,6366.000,25842.000,29.1, ,0.00,0.000,0.000,0.000, 
62,16/06/2023 10:41:58 (UTC-4:00),Normal, ,369.1,1.7,627,366.0,1.6,586,372.5,1.5,559,12.1,0.1,0,219.6,8.0,1710.000,60.000,2.400,394.000,6366.000,25842.000,29.5, ,0.00,0.000,0.000,0.000, 
63,16/06/2023 10:46:47 (UTC-4:00),Normal, ,376.8,2.5,942,369.8,2.5,925,376.3,2.4,903,12.8,0.1,0,221.1,12.4,2760.000,59.990,2.600,394.000,6366.000,25843.000,30.3, ,0.00,0.000,0.000,0.000, 
64,16/06/2023 10:48:01 (UTC-4:00),Normal, ,368.9,1.7,627,365.8,1.6,585,372.2,1.5,558,17.8,0.1,0,220.8,7.9,1700.000,60.000,2.600,394.000,6366.000,25843.000,30.5, ,0.00,0.000,0.000,0.000, 
65,16/06/2023 10:53:08 (UTC-4:00),Normal, ,372.9,2.0,746,369.7,1.9,702,368.3,1.9,700,15.0,0.1,0,220.3,9.6,2100.000,60.040,2.800,394.000,6366.000,25843.000,30.3, ,0.00,0.000,0.000,0.000, 
66,16/06/2023 10:57:52 (UTC-4:00),Normal, ,375.1,2.4,900,368.2,2.4,884,374.5,2.3,861,16.7,0.1,0,221.0,11.8,2580.000,60.040,3.000,395.000,6366.000,25843.000,31.4, ,0.00,0.000,0.000,0.000, 
67,16/06/2023 10:58:33 (UTC-4:00),Normal, ,369.2,1.8,665,365.9,1.8,659,364.5,1.7,620,16.8,0.1,0,221.0,8.8,1910.000,60.050,3.100,395.000,6366.000,25843.000,31.6, ,0.00,0.000,0.000,0.000, 
68,16/06/2023 11:03:36 (UTC-4:00),Normal, ,366.9,1.8,660,363.8,1.7,618,362.3,1.7,616,16.5,0.1,0,221.7,8.5,1830.000,60.000,3.200,395.000,6366.000,25843.000,31.5, ,0.00,0.000,0.000,0.000, 
69,16/06/2023 11:08:41 (UTC-4:00),Normal, ,358.9,1.1,395,351.7,1.1,387,354.3,1.1,390,11.8,0.1,0,221.6,5.8,1210.000,59.980,3.400,395.000,6367.000,25843.000,31.3, ,0.00,0.000,0.000,0.000, 
70,16/06/2023 11:13:47 (UTC-4:00),Normal, ,362.9,1.6,581,363.6,1.5,545,366.3,1.4,513,14.1,0.1,0,221.6,7.0,1520.000,60.020,3.500,395.000,6367.000,25843.000,30.8, ,0.00,0.000,0.000,0.000, 
71,16/06/2023 11:18:48 (UTC-4:00),Normal, ,369.1,2.1,775,365.9,2.0,732,372.4,1.9,708,11.5,0.1,0,222.2,9.9,2190.000,60.020,3.600,395.000,6367.000,25844.000,30.8, ,0.00,0.000,0.000,0.000, 
72,16/06/2023 11:18:59 (UTC-4:00),Normal, ,369.1,2.1,775,365.9,2.0,732,372.4,1.9,708,11.5,0.1,0,222.2,9.9,2190.000,60.020,3.600,395.000,6367.000,25844.000,30.8, ,0.00,0.000,0.000,0.000, 
73,16/06/2023 11:23:52 (UTC-4:00),Normal, ,368.9,1.8,664,365.6,1.7,622,364.1,1.7,619,13.9,0.1,0,221.9,8.6,1900.000,60.000,3.800,395.000,6367.000,25844.000,31.1, ,0.00,0.000,0.000,0.000, 
74,16/06/2023 11:29:30 (UTC-4:00),Normal, ,362.8,1.8,653,359.7,1.7,611,362.2,1.6,580,15.0,0.1,0,222.3,8.3,1820.000,60.040,3.900,396.000,6367.000,25844.000,31.1, ,0.00,0.000,0.000,0.000, 
75,16/06/2023 11:33:58 (UTC-4:00),Normal, ,369.1,1.7,627,362.2,1.6,580,376.5,1.5,565,16.5,0.1,0,219.7,8.0,1670.000,60.050,4.100,396.000,6367.000,25844.000,31.1, ,0.00,0.000,0.000,0.000, 
76,16/06/2023 11:39:03 (UTC-4:00),Normal, ,369.1,1.9,701,362.0,1.9,688,368.4,1.8,663,11.0,0.1,0,219.7,9.1,1990.000,59.990,4.200,396.000,6367.000,25844.000,31.1, ,0.00,0.000,0.000,0.000, 
77,16/06/2023 11:39:14 (UTC-4:00),Normal, ,369.1,1.9,701,362.0,1.9,688,368.4,1.8,663,11.0,0.1,0,219.7,9.1,1990.000,59.990,4.200,396.000,6367.000,25844.000,31.1, ,0.00,0.000,0.000,0.000, 
78,16/06/2023 11:44:07 (UTC-4:00),Normal, ,368.8,2.0,738,365.7,1.9,695,368.1,1.8,663,17.2,0.1,0,218.8,9.5,2070.000,59.940,4.400,396.000,6368.000,25844.000,31.4, ,0.00,0.000,0.000,0.000, 
79,16/06/2023 11:50:07 (UTC-4:00),Normal, ,367.0,1.9,697,363.9,1.8,655,366.2,1.7,623,17.8,0.1,0,220.0,8.9,1940.000,60.030,4.600,396.000,6368.000,25845.000,31.3, ,0.00,0.000,0.000,0.000, 
80,16/06/2023 11:50:42 (UTC-4:00),Normal, ,366.8,1.7,624,363.9,1.6,582,366.2,1.6,586,12.8,0.1,0,219.8,8.2,1760.000,60.030,4.600,396.000,6368.000,25845.000,31.3, ,0.00,0.000,0.000,0.000, 
81,16/06/2023 11:51:15 (UTC-4:00),Normal, ,365.0,1.7,621,365.9,1.6,585,372.4,1.5,559,11.5,0.1,0,219.5,8.0,1700.000,60.000,4.600,396.000,6368.000,25845.000,31.2, ,0.00,0.000,0.000,0.000, 
82,16/06/2023 11:51:26 (UTC-4:00),Normal, ,365.0,1.7,621,365.9,1.6,585,372.4,1.5,559,11.5,0.1,0,219.5,8.0,1700.000,60.000,4.600,396.000,6368.000,25845.000,31.2, ,0.00,0.000,0.000,0.000, 
83,16/06/2023 11:56:29 (UTC-4:00),Normal, ,367.0,1.8,661,360.0,1.7,612,366.4,1.6,586,12.5,0.1,0,219.6,8.6,1820.000,60.010,4.800,396.000,6368.000,25845.000,31.1, ,0.00,0.000,0.000,0.000, 
84,16/06/2023 11:56:55 (UTC-4:00),Normal, ,368.7,1.7,627,365.4,1.6,585,368.1,1.6,589,13.4,0.1,0,219.4,8.3,1780.000,59.980,4.800,396.000,6368.000,25845.000,31.2, ,0.00,0.000,0.000,0.000, 
85,16/06/2023 12:02:31 (UTC-4:00),Normal, ,364.8,1.8,657,361.7,1.8,651,364.2,1.7,619,12.4,0.1,0,219.4,8.7,1900.000,59.990,4.900,397.000,6368.000,25845.000,31.1, ,0.00,0.000,0.000,0.000, 
86,16/06/2023 12:07:30 (UTC-4:00),Normal, ,371.1,1.7,631,364.0,1.7,619,362.7,1.6,580,11.8,0.1,0,218.0,8.4,1810.000,59.930,5.100,397.000,6368.000,25845.000,31.2, ,0.00,0.000,0.000,0.000, 
87,16/06/2023 12:12:29 (UTC-4:00),Normal, ,369.1,1.6,591,362.1,1.6,579,372.6,1.5,559,11.7,0.1,0,218.7,7.7,1620.000,59.940,5.200,397.000,6368.000,25845.000,31.1, ,0.00,0.000,0.000,0.000, 
88,16/06/2023 12:17:28 (UTC-4:00),Normal, ,367.3,1.4,514,360.4,1.4,505,362.9,1.4,508,15.8,0.1,0,218.5,6.7,1410.000,60.030,5.300,397.000,6369.000,25845.000,30.9, ,0.00,0.000,0.000,0.000, 
89,16/06/2023 12:22:27 (UTC-4:00),Normal, ,369.2,2.0,738,366.1,1.9,696,372.3,1.9,707,12.4,0.1,0,219.0,9.5,2100.000,59.970,5.500,397.000,6369.000,25845.000,31.1, ,0.00,0.000,0.000,0.000, 
90,16/06/2023 12:27:27 (UTC-4:00),Normal, ,367.2,2.4,881,367.7,2.4,882,366.5,2.3,843,17.6,0.1,0,218.7,11.8,2590.000,59.970,5.700,397.000,6369.000,25846.000,31.7, ,0.00,0.000,0.000,0.000, 
91,16/06/2023 12:32:27 (UTC-4:00),Normal, ,365.0,2.1,767,365.5,2.0,731,364.4,2.0,729,10.5,0.1,0,218.2,10.0,2190.000,59.980,5.900,398.000,6369.000,25846.000,32.5, ,0.00,0.000,0.000,0.000, 
92,16/06/2023 12:37:26 (UTC-4:00),Normal, ,362.9,1.8,653,363.5,1.7,618,362.3,1.6,580,11.2,0.1,0,218.8,8.5,1820.000,60.020,6.100,398.000,6369.000,25846.000,32.3, ,0.00,0.000,0.000,0.000, 
93,16/06/2023 12:42:25 (UTC-4:00),Normal, ,369.3,1.6,591,362.6,1.5,544,368.7,1.5,553,10.7,0.1,0,218.6,7.4,1600.000,60.000,6.200,398.000,6369.000,25846.000,31.8, ,0.00,0.000,0.000,0.000, 
94,16/06/2023 12:47:24 (UTC-4:00),Normal, ,370.6,2.4,889,367.5,2.4,882,370.3,2.3,852,12.7,0.1,0,219.2,12.0,2580.000,60.000,6.300,398.000,6370.000,25846.000,31.7, ,0.00,0.000,0.000,0.000, 
95,16/06/2023 12:47:35 (UTC-4:00),Normal, ,370.6,2.4,889,367.5,2.4,882,370.3,2.3,852,12.7,0.1,0,219.2,12.0,2580.000,60.000,6.300,398.000,6370.000,25846.000,31.7, ,0.00,0.000,0.000,0.000, 
96,16/06/2023 12:52:24 (UTC-4:00),Normal, ,357.3,3.8,1358,366.7,3.7,1357,369.2,3.7,1366,17.6,0.1,0,219.4,17.9,4020.000,59.970,6.700,398.000,6370.000,25847.000,35.2, ,0.00,0.000,0.000,0.000, 
97,16/06/2023 12:57:27 (UTC-4:00),Normal, ,362.7,2.7,979,359.6,2.7,971,358.5,2.7,968,14.5,0.1,0,219.1,12.7,2860.000,59.960,7.100,399.000,6370.000,25847.000,37.6, ,0.00,0.000,0.000,0.000, 
98,16/06/2023 13:02:30 (UTC-4:00),Normal, ,365.5,3.0,1097,362.4,2.9,1051,368.4,2.8,1032,12.5,0.1,0,219.6,13.9,3120.000,60.020,7.300,399.000,6371.000,25847.000,37.2, ,0.00,0.000,0.000,0.000, 
99,16/06/2023 13:07:35 (UTC-4:00),Normal, ,364.9,1.9,693,357.9,1.9,680,356.9,1.8,642,16.9,0.1,0,219.3,8.9,1980.000,60.050,7.600,399.000,6371.000,25848.000,36.2, ,0.00,0.000,0.000,0.000, 
100,16/06/2023 13:12:38 (UTC-4:00),Normal, ,366.7,1.8,660,360.2,1.8,648,366.1,1.7,622,12.7,0.1,0,219.5,8.8,1890.000,60.020,7.700,399.000,6371.000,25848.000,35.4, ,0.00,0.000,0.000,0.000, 
101,16/06/2023 13:17:42 (UTC-4:00),Normal, ,357.2,1.7,607,358.1,1.6,573,360.6,1.6,577,11.0,0.1,0,219.0,8.0,1660.000,59.960,8.000,400.000,6371.000,25848.000,36.5, ,0.00,0.000,0.000,0.000, 
102,16/06/2023 13:22:44 (UTC-4:00),Normal, ,358.7,1.1,395,355.6,1.0,356,358.0,1.0,358,11.0,0.1,0,219.1,5.8,1200.000,59.990,8.300,400.000,6372.000,25848.000,36.8, ,0.00,0.000,0.000,0.000, 
103,16/06/2023 13:23:05 (UTC-4:00),Normal, ,353.4,1.1,389,354.3,1.0,354,352.8,1.1,388,10.4,0.1,0,219.1,6.1,1220.000,60.010,8.300,400.000,6372.000,25848.000,36.8, ,0.00,0.000,0.000,0.000, 
104,16/06/2023 13:28:21 (UTC-4:00),Normal, ,368.1,4.7,1730,368.9,4.6,1697,367.5,4.6,1691,16.5,0.1,0,220.1,22.4,5040.000,59.990,8.600,400.000,6372.000,25849.000,38.8, ,0.00,0.000,0.000,0.000, 
105,16/06/2023 13:33:21 (UTC-4:00),Normal, ,366.2,2.3,842,357.3,2.6,929,364.8,3.0,1094,10.4,0.1,0,219.5,12.8,2860.000,60.010,9.000,401.000,6372.000,25849.000,41.0, ,0.00,0.000,0.000,0.000, 
106,16/06/2023 13:38:20 (UTC-4:00),Normal, ,369.4,4.7,1736,369.1,4.6,1698,368.8,4.6,1696,13.5,0.1,0,219.9,22.5,5050.000,60.010,9.300,401.000,6373.000,25849.000,40.0, ,0.00,0.000,0.000,0.000, 
107,16/06/2023 13:43:35 (UTC-4:00),Normal, ,370.8,4.3,1594,356.3,4.2,1496,362.1,4.0,1448,12.9,0.1,0,220.0,20.0,4460.000,59.960,9.600,401.000,6373.000,25850.000,40.6, ,0.00,0.000,0.000,0.000, 
108,16/06/2023 13:48:20 (UTC-4:00),Normal, ,373.5,3.8,1419,362.8,3.8,1379,369.4,3.7,1367,10.7,0.1,0,219.7,18.3,4080.000,59.980,10.000,402.000,6373.000,25850.000,41.2, ,0.00,0.000,0.000,0.000, 
109,16/06/2023 13:53:19 (UTC-4:00),Normal, ,366.3,0.7,256,355.1,0.7,249,365.6,0.6,219,13.5,0.1,0,218.6,4.1,740.000,59.980,10.300,402.000,6374.000,25850.000,41.1, ,0.00,0.000,0.000,0.000, 
110,16/06/2023 13:58:20 (UTC-4:00),Normal, ,371.1,3.7,1373,368.0,3.7,1362,370.5,3.6,1334,17.0,0.1,0,221.1,18.0,4040.000,59.940,10.600,402.000,6374.000,25851.000,40.7, ,0.00,0.000,0.000,0.000, 
111,16/06/2023 14:03:23 (UTC-4:00),Normal, ,368.9,3.5,1291,361.8,3.4,1230,368.3,3.3,1215,13.4,0.1,0,220.4,16.6,3690.000,59.970,10.900,403.000,6374.000,25851.000,40.7, ,0.00,0.000,0.000,0.000, 
112,16/06/2023 14:08:26 (UTC-4:00),Normal, ,373.2,3.7,1381,370.1,3.6,1332,372.6,3.5,1304,10.2,0.1,0,220.4,17.8,3970.000,60.020,11.200,403.000,6374.000,25851.000,39.6, ,0.00,0.000,0.000,0.000, 
113,16/06/2023 14:13:30 (UTC-4:00),Normal, ,371.2,3.4,1262,364.1,3.4,1238,366.6,3.3,1210,14.8,0.1,0,219.8,16.3,3630.000,59.980,11.500,403.000,6375.000,25851.000,40.6, ,0.00,0.000,0.000,0.000, 
114,16/06/2023 14:18:32 (UTC-4:00),Normal, ,367.3,3.1,1139,364.1,3.1,1129,370.6,3.0,1112,10.2,0.1,0,219.5,15.0,3310.000,59.970,11.800,403.000,6375.000,25852.000,40.3, ,0.00,0.000,0.000,0.000, 
115,16/06/2023 14:23:38 (UTC-4:00),Normal, ,373.1,2.8,1045,362.1,2.8,1014,364.6,2.7,984,10.1,0.1,0,219.6,13.6,3010.000,59.970,12.100,404.000,6375.000,25852.000,39.9, ,0.00,0.000,0.000,0.000, 
116,16/06/2023 14:28:39 (UTC-4:00),Normal, ,369.0,2.8,1033,369.9,2.8,1036,372.5,2.7,1006,17.0,0.1,0,219.7,13.7,3050.000,60.060,12.300,404.000,6376.000,25852.000,39.4, ,0.00,0.000,0.000,0.000, 
117,16/06/2023 14:33:43 (UTC-4:00),Normal, ,373.0,2.5,933,365.9,2.5,915,368.4,2.5,921,11.8,0.1,0,219.8,12.4,2740.000,60.000,12.600,404.000,6376.000,25853.000,38.9, ,0.00,0.000,0.000,0.000, 
118,16/06/2023 14:38:42 (UTC-4:00),Normal, ,371.0,2.4,890,363.9,2.4,873,370.4,2.4,889,12.5,0.1,0,219.1,11.9,2620.000,59.980,12.700,404.000,6376.000,25853.000,38.3, ,0.00,0.000,0.000,0.000, 
119,16/06/2023 14:44:21 (UTC-4:00),Normal, ,376.0,1.6,602,364.7,1.6,584,367.2,1.5,551,16.2,0.1,0,218.9,7.7,1640.000,59.970,12.900,405.000,6376.000,25853.000,37.4, ,0.00,0.000,0.000,0.000, 
120,16/06/2023 14:48:46 (UTC-4:00),Normal, ,373.2,2.1,784,370.0,2.0,740,372.6,2.0,745,15.7,0.1,0,219.1,10.3,2230.000,60.020,13.100,405.000,6376.000,25853.000,36.6, ,0.00,0.000,0.000,0.000, 
121,16/06/2023 14:53:48 (UTC-4:00),Normal, ,373.0,1.9,709,369.9,1.9,703,376.4,1.8,678,11.5,0.1,0,219.2,9.6,2080.000,60.020,13.300,405.000,6377.000,25853.000,35.9, ,0.00,0.000,0.000,0.000, 
122,16/06/2023 14:58:52 (UTC-4:00),Normal, ,379.1,1.8,682,368.0,1.8,662,378.5,1.7,643,10.2,0.1,0,219.7,9.0,1940.000,60.040,13.400,405.000,6377.000,25853.000,34.7, ,0.00,0.000,0.000,0.000, 
123,16/06/2023 15:03:51 (UTC-4:00),Normal, ,377.1,1.6,603,366.0,1.7,622,376.5,1.6,602,17.1,0.1,0,219.9,8.2,1760.000,60.050,13.600,405.000,6377.000,25854.000,34.5, ,0.00,0.000,0.000,0.000, 
124,16/06/2023 15:08:51 (UTC-4:00),Normal, ,379.0,1.6,606,371.9,1.5,558,374.4,1.5,562,12.2,0.1,0,219.5,7.5,1610.000,60.010,13.700,405.000,6377.000,25854.000,34.1, ,0.00,0.000,0.000,0.000, 
125,16/06/2023 15:13:51 (UTC-4:00),Normal, ,377.1,1.5,566,366.0,1.5,549,376.4,1.4,527,14.7,0.1,0,219.7,7.1,1500.000,59.980,13.900,406.000,6377.000,25854.000,33.6, ,0.00,0.000,0.000,0.000, 
126,16/06/2023 15:18:50 (UTC-4:00),Normal, ,373.0,1.1,410,361.9,1.2,434,364.4,1.2,437,13.8,0.1,0,219.3,6.2,1280.000,59.960,14.000,406.000,6377.000,25854.000,33.2, ,0.00,0.000,0.000,0.000, 
127,16/06/2023 15:23:56 (UTC-4:00),Normal, ,375.0,1.0,375,363.8,1.0,364,362.3,1.0,362,11.8,0.1,0,219.5,5.6,1130.000,60.010,14.100,406.000,6377.000,25854.000,32.6, ,0.00,0.000,0.000,0.000, 
128,16/06/2023 15:29:01 (UTC-4:00),Normal, ,373.1,0.9,336,369.9,0.9,333,372.5,0.8,298,10.3,0.1,0,219.4,4.9,960.000,59.960,14.200,406.000,6377.000,25854.000,32.2, ,0.00,0.000,0.000,0.000, 
129,16/06/2023 15:33:50 (UTC-4:00),Normal, ,375.0,0.8,300,360.0,0.8,288,362.4,0.7,254,13.9,0.1,0,218.3,4.4,810.000,59.970,14.200,406.000,6377.000,25854.000,31.7, ,0.00,0.000,0.000,0.000, 
130,16/06/2023 15:38:59 (UTC-4:00),Normal, ,350.9,0.6,211,359.8,0.6,216,358.4,0.6,215,13.5,0.1,0,219.3,3.9,670.000,60.020,14.300,406.000,6378.000,25854.000,31.3, ,0.00,0.000,0.000,0.000, 
131,16/06/2023 15:43:53 (UTC-4:00),Normal, ,284.7,0.4,114,365.9,0.5,183,360.4,0.5,180,11.0,0.1,0,218.5,3.4,490.000,60.020,14.300,406.000,6378.000,25854.000,30.8, ,0.00,0.000,0.000,0.000, 
132,16/06/2023 15:48:57 (UTC-4:00),Normal, ,213.0,0.4,85,358.1,0.4,143,368.8,0.4,148,17.6,0.1,0,219.3,3.0,330.000,60.010,14.400,406.000,6378.000,25854.000,30.4, ,0.00,0.000,0.000,0.000, 
133,16/06/2023 15:49:30 (UTC-4:00),Normal, ,203.0,0.4,81,356.2,0.4,142,366.9,0.4,147,17.5,0.1,0,219.5,2.9,320.000,60.020,14.400,406.000,6378.000,25854.000,30.3, ,0.00,0.000,0.000,0.000, 
134,16/06/2023 15:55:09 (UTC-4:00),Normal, ,173.0,0.3,52,269.9,0.3,81,360.5,0.3,108,11.4,0.1,0,219.1,2.7,200.000,60.010,14.400,406.000,6378.000,25854.000,29.7, ,0.00,0.000,0.000,0.000, 
135,16/06/2023 15:55:11 (UTC-4:00),Normal, ,173.0,0.3,52,269.9,0.3,81,360.5,0.3,108,11.4,0.1,0,219.1,2.7,200.000,60.010,14.400,406.000,6378.000,25854.000,29.7, ,0.00,0.000,0.000,0.000, 
136,16/06/2023 15:59:54 (UTC-4:00),Normal, ,173.0,0.2,35,209.9,0.2,42,328.4,0.2,66,16.6,0.1,0,219.6,2.7,130.000,60.000,14.400,406.000,6378.000,25854.000,29.4, ,0.00,0.000,0.000,0.000, 
137,16/06/2023 16:04:53 (UTC-4:00),Normal, ,237.0,0.1,24,321.1,0.1,32,322.6,0.1,32,12.4,0.1,0,219.6,2.6,80.000,59.980,14.400,406.000,6378.000,25854.000,29.0, ,0.00,0.000,0.000,0.000, 
138,16/06/2023 16:09:54 (UTC-4:00),Normal, ,316.3,0.1,32,327.0,0.1,33,317.6,0.1,32,17.8,0.1,0,218.9,2.6,70.000,59.960,14.400,406.000,6378.000,25854.000,28.5, ,0.00,0.000,0.000,0.000, 
139,16/06/2023 16:15:23 (UTC-4:00),Normal, ,316.2,0.1,32,313.1,0.1,31,311.8,0.1,31,14.3,0.1,0,218.4,2.6,20.000,59.970,14.400,406.000,6378.000,25854.000,28.2, ,0.00,0.000,0.000,0.000, 
140,16/06/2023 16:19:53 (UTC-4:00),Normal, ,306.3,0.1,31,304.6,0.1,30,380.1,0.1,38,10.8,0.1,0,217.8,2.6,20.000,60.010,14.400,406.000,6378.000,25854.000,28.1, ,0.00,0.000,0.000,0.000, 
141,16/06/2023 16:24:53 (UTC-4:00),Normal, ,301.8,0.1,30,301.5,0.1,30,301.1,0.1,30,16.3,0.1,0,217.6,2.6,20.000,59.940,14.400,406.000,6378.000,25854.000,27.7, ,0.00,0.000,0.000,0.000, 
142,16/06/2023 16:29:55 (UTC-4:00),Normal, ,292.4,0.1,29,292.4,0.1,29,292.2,0.1,29,13.2,0.1,0,217.5,2.6,20.000,60.030,14.400,406.000,6378.000,25854.000,27.5, ,0.00,0.000,0.000,0.000, 
143,16/06/2023 16:35:01 (UTC-4:00),Normal, ,286.1,0.1,29,286.4,0.1,29,285.8,0.1,29,16.1,0.1,0,217.0,2.6,20.000,60.010,14.400,406.000,6378.000,25854.000,27.2, ,0.00,0.000,0.000,0.000, 
144,16/06/2023 16:40:03 (UTC-4:00),Normal, ,267.2,0.1,27,268.9,0.1,27,268.0,0.1,27,17.7,0.1,0,217.0,2.6,20.000,59.960,14.400,406.000,6378.000,25854.000,26.9, ,0.00,0.000,0.000,0.000, 
145,16/06/2023 16:45:09 (UTC-4:00),Normal, ,291.2,0.1,29,240.9,0.1,24,255.1,0.1,26,16.7,0.1,0,218.4,2.5,20.000,59.920,14.500,406.000,6378.000,25854.000,26.8, ,0.00,0.000,0.000,0.000, 
146,16/06/2023 16:50:14 (UTC-4:00),Normal, ,181.9,0.1,18,185.8,0.1,19,186.8,0.1,19,14.1,0.1,0,217.4,2.6,20.000,59.960,14.500,406.000,6378.000,25854.000,26.6, ,0.00,0.000,0.000,0.000, 
