Inverter All History Report_19/06/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/06/2023 05:44:53 (UTC-4:00),Normal, ,100.8,0.1,10,100.8,0.1,10,94.9,0.1,9,11.3,0.1,0,220.0,2.6,20.000,60.020,0.000,469.000,6441.000,25917.000,18.3, ,0.00,0.000,0.000,0.000, 
2,19/06/2023 05:49:31 (UTC-4:00),Normal, ,295.9,0.1,30,295.3,0.1,30,295.9,0.1,30,11.5,0.1,0,220.4,2.6,20.000,60.000,0.000,469.000,6441.000,25917.000,19.0, ,0.00,0.000,0.000,0.000, 
3,19/06/2023 05:54:32 (UTC-4:00),Normal, ,383.3,0.1,38,382.4,0.1,38,382.9,0.1,38,11.2,0.1,0,220.8,2.6,20.000,60.020,0.000,469.000,6441.000,25917.000,19.6, ,0.00,0.000,0.000,0.000, 
4,19/06/2023 06:00:00 (UTC-4:00),Normal, ,310.6,0.1,31,311.1,0.1,31,311.2,0.1,31,13.7,0.1,0,220.5,2.6,20.000,60.010,0.000,469.000,6441.000,25917.000,20.2, ,0.00,0.000,0.000,0.000, 
5,19/06/2023 06:05:05 (UTC-4:00),Normal, ,318.2,0.1,32,320.2,0.1,32,320.5,0.1,32,11.7,0.1,0,220.2,2.6,20.000,59.990,0.000,469.000,6441.000,25917.000,20.5, ,0.00,0.000,0.000,0.000, 
6,19/06/2023 06:05:38 (UTC-4:00),Normal, ,317.7,0.1,32,319.7,0.1,32,320.0,0.1,32,18.5,0.1,0,220.0,2.6,20.000,59.960,0.000,469.000,6441.000,25917.000,20.6, ,0.00,0.000,0.000,0.000, 
7,19/06/2023 06:11:48 (UTC-4:00),Normal, ,321.4,0.1,32,323.0,0.1,32,323.6,0.1,32,11.3,0.1,0,219.4,2.6,30.000,59.970,0.000,469.000,6441.000,25917.000,20.9, ,0.00,0.000,0.000,0.000, 
8,19/06/2023 06:16:49 (UTC-4:00),Normal, ,328.7,0.1,33,328.8,0.1,33,330.3,0.1,33,17.8,0.1,0,220.4,2.6,50.000,60.020,0.000,469.000,6441.000,25917.000,21.2, ,0.00,0.000,0.000,0.000, 
9,19/06/2023 06:17:36 (UTC-4:00),Normal, ,328.8,0.1,33,328.8,0.1,33,330.4,0.1,33,18.2,0.1,0,219.9,2.6,50.000,59.980,0.000,469.000,6441.000,25917.000,21.2, ,0.00,0.000,0.000,0.000, 
10,19/06/2023 06:18:05 (UTC-4:00),Normal, ,328.7,0.1,33,331.3,0.1,33,333.0,0.1,33,17.5,0.1,0,220.2,2.6,60.000,60.020,0.000,469.000,6441.000,25917.000,21.3, ,0.00,0.000,0.000,0.000, 
11,19/06/2023 06:18:18 (UTC-4:00),Normal, ,328.7,0.1,33,331.3,0.1,33,333.0,0.1,33,17.5,0.1,0,220.2,2.6,60.000,60.020,0.000,469.000,6441.000,25917.000,21.3, ,0.00,0.000,0.000,0.000, 
12,19/06/2023 06:23:08 (UTC-4:00),Normal, ,328.7,0.1,33,333.3,0.1,33,335.5,0.1,34,15.4,0.1,0,220.0,2.6,100.000,60.020,0.000,469.000,6441.000,25917.000,21.6, ,0.00,0.000,0.000,0.000, 
13,19/06/2023 06:28:12 (UTC-4:00),Normal, ,310.6,0.5,155,337.2,0.1,34,321.7,0.4,129,11.0,0.1,0,220.2,3.0,330.000,60.030,0.000,469.000,6441.000,25917.000,21.8, ,0.00,0.000,0.000,0.000, 
14,19/06/2023 06:33:14 (UTC-4:00),Normal, ,309.0,0.6,185,354.3,0.1,35,379.7,0.5,190,17.7,0.1,0,220.9,3.2,420.000,60.030,0.100,469.000,6441.000,25917.000,22.2, ,0.00,0.000,0.000,0.000, 
15,19/06/2023 06:38:18 (UTC-4:00),Normal, ,324.8,0.8,260,341.2,0.1,34,391.6,0.6,235,14.0,0.1,0,221.5,3.5,520.000,60.040,0.100,469.000,6441.000,25917.000,22.6, ,0.00,0.000,0.000,0.000, 
16,19/06/2023 06:44:21 (UTC-4:00),Normal, ,334.8,1.0,335,343.5,0.1,34,393.6,0.8,315,12.7,0.1,0,221.6,3.8,630.000,60.040,0.200,469.000,6441.000,25918.000,23.0, ,0.00,0.000,0.000,0.000, 
17,19/06/2023 06:44:50 (UTC-4:00),Normal, ,336.5,1.0,337,343.5,0.1,34,391.6,0.8,313,17.2,0.1,0,221.6,3.9,650.000,60.050,0.200,469.000,6441.000,25918.000,23.0, ,0.00,0.000,0.000,0.000, 
18,19/06/2023 06:45:33 (UTC-4:00),Normal, ,338.6,1.0,339,343.5,0.1,34,393.6,0.8,315,18.0,0.1,0,221.8,3.9,680.000,60.040,0.200,469.000,6441.000,25918.000,23.2, ,0.00,0.000,0.000,0.000, 
19,19/06/2023 06:48:12 (UTC-4:00),Normal, ,340.7,1.1,375,343.5,0.1,34,391.6,0.9,352,11.1,0.1,0,221.9,4.1,730.000,60.060,0.200,469.000,6441.000,25918.000,23.4, ,0.00,0.000,0.000,0.000, 
20,19/06/2023 06:53:30 (UTC-4:00),Normal, ,334.8,1.2,402,343.4,0.1,34,393.6,1.0,394,16.5,0.1,0,221.6,4.5,830.000,60.080,0.300,469.000,6441.000,25918.000,23.9, ,0.00,0.000,0.000,0.000, 
21,19/06/2023 06:58:35 (UTC-4:00),Normal, ,352.8,1.4,494,343.5,0.1,34,387.7,1.3,504,17.9,0.1,0,221.6,5.0,970.000,60.050,0.300,469.000,6441.000,25918.000,24.3, ,0.00,0.000,0.000,0.000, 
22,19/06/2023 07:04:20 (UTC-4:00),Normal, ,350.7,1.6,561,343.5,0.2,69,389.6,1.4,545,17.4,0.1,0,220.6,5.4,1080.000,60.040,0.400,469.000,6441.000,25918.000,24.7, ,0.00,0.000,0.000,0.000, 
23,19/06/2023 07:08:33 (UTC-4:00),Normal, ,352.7,1.7,600,279.4,1.6,447,391.6,1.5,587,15.5,0.1,0,221.2,7.1,1510.000,59.960,0.500,470.000,6441.000,25918.000,25.4, ,0.00,0.000,0.000,0.000, 
24,19/06/2023 07:13:34 (UTC-4:00),Normal, ,366.7,1.8,660,305.5,1.5,458,385.7,1.6,617,10.7,0.1,0,220.8,7.8,1670.000,59.980,0.700,470.000,6441.000,25918.000,26.3, ,0.00,0.000,0.000,0.000, 
25,19/06/2023 07:18:35 (UTC-4:00),Normal, ,360.8,1.9,686,311.5,1.1,343,383.7,1.8,691,16.1,0.1,0,220.8,7.8,1670.000,60.010,0.800,470.000,6441.000,25918.000,27.1, ,0.00,0.000,0.000,0.000, 
26,19/06/2023 07:23:36 (UTC-4:00),Normal, ,364.7,2.0,729,251.5,1.9,478,387.6,1.9,736,11.6,0.1,0,220.7,8.8,1910.000,60.000,1.000,470.000,6442.000,25918.000,27.8, ,0.00,0.000,0.000,0.000, 
27,19/06/2023 07:28:37 (UTC-4:00),Normal, ,356.6,2.2,785,275.3,2.1,578,391.4,2.0,783,13.8,0.1,0,221.0,9.4,2060.000,60.000,1.100,470.000,6442.000,25918.000,28.7, ,0.00,0.000,0.000,0.000, 
28,19/06/2023 07:33:52 (UTC-4:00),Normal, ,370.6,2.4,889,293.3,2.2,645,377.4,2.2,830,12.5,0.1,0,220.8,10.4,2300.000,60.010,1.300,470.000,6442.000,25919.000,29.6, ,0.00,0.000,0.000,0.000, 
29,19/06/2023 07:38:40 (UTC-4:00),Normal, ,366.7,2.5,917,325.4,2.4,781,373.6,2.3,859,11.8,0.1,0,220.5,11.4,2520.000,59.990,1.500,471.000,6442.000,25919.000,30.5, ,0.00,0.000,0.000,0.000, 
30,19/06/2023 07:43:41 (UTC-4:00),Normal, ,368.8,2.6,959,347.5,2.6,904,383.6,2.4,921,11.3,0.1,0,220.6,12.5,2760.000,60.000,1.700,471.000,6442.000,25919.000,31.3, ,0.00,0.000,0.000,0.000, 
31,19/06/2023 07:48:46 (UTC-4:00),Normal, ,383.0,2.7,1034,381.6,2.7,1030,381.8,2.6,993,17.6,0.1,0,220.8,13.6,3020.000,60.010,2.000,471.000,6443.000,25919.000,32.2, ,0.00,0.000,0.000,0.000, 
32,19/06/2023 07:53:45 (UTC-4:00),Normal, ,376.6,2.9,1092,379.3,2.8,1062,383.4,2.7,1035,14.8,0.1,0,220.1,14.2,3170.000,59.990,2.200,471.000,6443.000,25920.000,33.1, ,0.00,0.000,0.000,0.000, 
33,19/06/2023 07:58:45 (UTC-4:00),Normal, ,378.5,3.0,1136,381.1,2.9,1105,377.3,2.9,1094,13.0,0.1,0,220.1,14.8,3310.000,60.040,2.500,472.000,6443.000,25920.000,33.9, ,0.00,0.000,0.000,0.000, 
34,19/06/2023 08:03:46 (UTC-4:00),Normal, ,376.6,3.2,1205,375.3,3.1,1163,379.5,3.0,1139,13.7,0.1,0,220.3,15.6,3470.000,60.070,2.800,472.000,6443.000,25920.000,34.6, ,0.00,0.000,0.000,0.000, 
35,19/06/2023 08:08:52 (UTC-4:00),Normal, ,374.8,3.3,1237,373.4,3.2,1195,373.6,3.2,1196,17.8,0.1,0,220.5,16.0,3590.000,60.090,3.100,472.000,6444.000,25920.000,35.5, ,0.00,0.000,0.000,0.000, 
36,19/06/2023 08:14:02 (UTC-4:00),Normal, ,372.8,3.5,1305,375.4,3.3,1239,375.6,3.3,1239,14.9,0.1,0,220.2,16.6,3710.000,60.040,3.400,472.000,6444.000,25921.000,36.2, ,0.00,0.000,0.000,0.000, 
37,19/06/2023 08:18:59 (UTC-4:00),Normal, ,370.6,3.6,1334,369.4,3.5,1293,373.5,3.4,1270,13.5,0.1,0,220.1,17.1,3820.000,60.010,3.700,473.000,6444.000,25921.000,37.0, ,0.00,0.000,0.000,0.000, 
38,19/06/2023 08:24:06 (UTC-4:00),Normal, ,372.8,3.6,1342,371.6,3.6,1338,367.9,3.5,1288,10.6,0.1,0,220.8,17.5,3930.000,59.990,4.100,473.000,6445.000,25921.000,37.8, ,0.00,0.000,0.000,0.000, 
39,19/06/2023 08:29:09 (UTC-4:00),Normal, ,370.4,3.8,1408,365.2,3.7,1351,369.4,3.6,1330,12.4,0.1,0,220.5,18.1,4050.000,59.990,4.400,473.000,6445.000,25922.000,38.6, ,0.00,0.000,0.000,0.000, 
40,19/06/2023 08:34:16 (UTC-4:00),Normal, ,368.5,3.9,1437,367.2,3.8,1395,367.4,3.8,1396,14.4,0.1,0,220.9,18.6,4170.000,60.030,4.800,474.000,6445.000,25922.000,39.2, ,0.00,0.000,0.000,0.000, 
41,19/06/2023 08:35:15 (UTC-4:00),Normal, ,367.0,3.9,1431,369.6,3.8,1404,369.9,3.7,1369,15.6,0.1,0,220.8,18.7,4180.000,60.000,4.800,474.000,6445.000,25922.000,39.3, ,0.00,0.000,0.000,0.000, 
42,19/06/2023 08:41:30 (UTC-4:00),Normal, ,368.9,4.0,1476,363.7,4.0,1455,371.8,3.8,1413,10.7,0.1,0,220.3,19.3,4300.000,60.020,5.200,474.000,6446.000,25923.000,40.2, ,0.00,0.000,0.000,0.000, 
43,19/06/2023 08:47:14 (UTC-4:00),Normal, ,364.7,4.2,1532,363.5,4.1,1490,367.6,4.0,1470,17.3,0.1,0,220.4,19.7,4420.000,60.030,5.600,475.000,6446.000,25923.000,40.9, ,0.00,0.000,0.000,0.000, 
44,19/06/2023 08:47:17 (UTC-4:00),Normal, ,364.7,4.2,1532,363.5,4.1,1490,367.6,4.0,1470,17.3,0.1,0,220.4,19.7,4420.000,60.030,5.600,475.000,6446.000,25923.000,40.9, ,0.00,0.000,0.000,0.000, 
45,19/06/2023 08:47:18 (UTC-4:00),Normal, ,364.7,4.2,1532,363.5,4.1,1490,367.6,4.0,1470,17.3,0.1,0,220.4,19.7,4420.000,60.030,5.600,475.000,6446.000,25923.000,40.9, ,0.00,0.000,0.000,0.000, 
46,19/06/2023 08:47:44 (UTC-4:00),Normal, ,364.7,4.2,1532,363.5,4.1,1490,367.6,4.0,1470,17.3,0.1,0,220.4,19.7,4420.000,60.030,5.600,475.000,6446.000,25923.000,40.9, ,0.00,0.000,0.000,0.000, 
47,19/06/2023 08:51:55 (UTC-4:00),Normal, ,364.4,4.3,1567,359.2,4.2,1509,363.3,4.1,1490,15.7,0.1,0,219.9,20.2,4510.000,60.020,6.000,475.000,6447.000,25923.000,41.4, ,0.00,0.000,0.000,0.000, 
48,19/06/2023 08:57:00 (UTC-4:00),Normal, ,362.8,4.4,1596,357.7,4.3,1538,365.7,4.2,1536,17.1,0.1,0,220.2,20.6,4590.000,60.020,6.400,475.000,6447.000,25924.000,42.1, ,0.00,0.000,0.000,0.000, 
49,19/06/2023 09:01:56 (UTC-4:00),Normal, ,360.4,4.5,1622,359.1,4.4,1580,363.3,4.3,1562,15.6,0.1,0,219.5,20.9,4690.000,60.000,6.800,476.000,6447.000,25924.000,42.7, ,0.00,0.000,0.000,0.000, 
50,19/06/2023 09:06:55 (UTC-4:00),Normal, ,362.4,4.5,1631,357.2,4.5,1607,357.5,4.4,1573,13.3,0.1,0,220.1,21.3,4780.000,60.020,7.200,476.000,6448.000,25925.000,43.2, ,0.00,0.000,0.000,0.000, 
51,19/06/2023 09:12:00 (UTC-4:00),Normal, ,356.4,4.7,1675,359.1,4.6,1652,363.2,4.5,1634,12.7,0.1,0,220.4,21.7,4870.000,60.010,7.600,477.000,6448.000,25925.000,43.7, ,0.00,0.000,0.000,0.000, 
52,19/06/2023 09:16:55 (UTC-4:00),Normal, ,360.8,4.7,1696,359.5,4.6,1654,359.7,4.6,1655,10.6,0.1,0,220.3,22.1,4960.000,60.010,8.000,477.000,6449.000,25925.000,44.2, ,0.00,0.000,0.000,0.000, 
53,19/06/2023 09:22:11 (UTC-4:00),Normal, ,356.4,4.8,1711,355.1,4.7,1669,359.2,4.6,1652,14.8,0.1,0,219.9,22.5,5010.000,60.010,8.400,477.000,6449.000,25926.000,44.7, ,0.00,0.000,0.000,0.000, 
54,19/06/2023 09:22:12 (UTC-4:00),Normal, ,356.4,4.8,1711,355.1,4.7,1669,359.2,4.6,1652,14.8,0.1,0,219.9,22.5,5010.000,60.010,8.400,477.000,6449.000,25926.000,44.7, ,0.00,0.000,0.000,0.000, 
55,19/06/2023 09:26:54 (UTC-4:00),Normal, ,356.4,4.9,1746,351.2,4.9,1721,359.3,4.7,1689,11.1,0.1,0,220.1,22.7,5080.000,60.020,8.800,478.000,6449.000,25926.000,45.4, ,0.00,0.000,0.000,0.000, 
56,19/06/2023 09:32:04 (UTC-4:00),Normal, ,350.9,5.0,1755,353.4,4.9,1732,357.6,4.8,1716,16.7,0.1,0,220.2,23.0,5150.000,60.020,9.300,478.000,6450.000,25927.000,45.9, ,0.00,0.000,0.000,0.000, 
57,19/06/2023 09:36:57 (UTC-4:00),Normal, ,350.7,5.1,1789,353.3,5.0,1767,357.4,4.9,1751,12.6,0.1,0,220.4,23.3,5200.000,60.010,9.700,479.000,6450.000,25927.000,46.4, ,0.00,0.000,0.000,0.000, 
58,19/06/2023 09:41:56 (UTC-4:00),Normal, ,353.1,5.1,1801,355.6,5.0,1778,355.9,4.9,1744,16.0,0.1,0,220.3,23.5,5260.000,60.020,10.100,479.000,6451.000,25927.000,46.9, ,0.00,0.000,0.000,0.000, 
59,19/06/2023 09:46:57 (UTC-4:00),Normal, ,350.6,5.2,1823,353.0,5.1,1800,353.3,5.0,1767,11.0,0.1,0,220.0,23.7,5310.000,59.990,10.600,480.000,6451.000,25928.000,47.2, ,0.00,0.000,0.000,0.000, 
60,19/06/2023 09:52:00 (UTC-4:00),Normal, ,354.4,5.2,1843,349.2,5.2,1816,349.5,5.1,1782,13.2,0.1,0,220.2,23.9,5340.000,60.000,11.000,480.000,6452.000,25928.000,47.8, ,0.00,0.000,0.000,0.000, 
61,19/06/2023 09:57:04 (UTC-4:00),Normal, ,352.4,5.3,1868,351.2,5.2,1826,355.3,5.1,1812,13.0,0.1,0,220.2,24.2,5400.000,59.990,11.500,481.000,6452.000,25929.000,48.4, ,0.00,0.000,0.000,0.000, 
62,19/06/2023 10:02:09 (UTC-4:00),Normal, ,348.5,5.4,1882,347.3,5.3,1841,351.4,5.2,1827,12.7,0.1,0,220.3,24.2,5460.000,59.970,11.900,481.000,6453.000,25929.000,48.6, ,0.00,0.000,0.000,0.000, 
63,19/06/2023 10:07:12 (UTC-4:00),Normal, ,349.2,5.4,1886,351.6,5.3,1863,351.9,5.2,1830,9.8,0.1,0,220.4,24.5,5490.000,60.000,12.400,481.000,6453.000,25930.000,49.0, ,0.00,0.000,0.000,0.000, 
64,19/06/2023 10:12:12 (UTC-4:00),Normal, ,352.2,5.4,1902,347.0,5.4,1874,351.1,5.2,1826,11.8,0.1,0,220.1,24.6,5500.000,60.000,12.800,482.000,6453.000,25930.000,49.1, ,0.00,0.000,0.000,0.000, 
65,19/06/2023 10:17:11 (UTC-4:00),Normal, ,348.9,5.4,1884,343.7,5.5,1890,347.8,5.3,1843,10.5,0.1,0,219.8,24.7,5550.000,59.990,13.300,482.000,6454.000,25931.000,49.5, ,0.00,0.000,0.000,0.000, 
66,19/06/2023 10:22:12 (UTC-4:00),Normal, ,346.4,5.5,1905,345.0,5.5,1898,349.3,5.3,1851,10.9,0.1,0,219.4,25.0,5580.000,59.990,13.700,483.000,6454.000,25931.000,49.7, ,0.00,0.000,0.000,0.000, 
67,19/06/2023 10:27:12 (UTC-4:00),Normal, ,346.7,5.5,1907,345.3,5.5,1899,345.8,5.4,1867,13.3,0.1,0,219.8,24.8,5570.000,59.990,14.200,483.000,6455.000,25932.000,50.1, ,0.00,0.000,0.000,0.000, 
68,19/06/2023 10:32:11 (UTC-4:00),Normal, ,344.3,5.6,1928,342.9,5.5,1886,347.2,5.4,1875,12.1,0.1,0,220.1,24.8,5580.000,60.000,14.700,484.000,6455.000,25932.000,50.2, ,0.00,0.000,0.000,0.000, 
69,19/06/2023 10:37:13 (UTC-4:00),Normal, ,342.8,5.6,1920,341.4,5.5,1878,345.7,5.4,1867,9.8,0.1,0,220.2,24.9,5590.000,60.000,15.100,484.000,6456.000,25932.000,50.3, ,0.00,0.000,0.000,0.000, 
70,19/06/2023 10:42:11 (UTC-4:00),Normal, ,339.1,5.7,1933,337.8,5.6,1892,342.0,5.5,1881,15.2,0.1,0,220.1,25.0,5600.000,60.010,15.600,485.000,6456.000,25933.000,50.4, ,0.00,0.000,0.000,0.000, 
71,19/06/2023 10:47:10 (UTC-4:00),Normal, ,340.8,5.7,1943,343.2,5.5,1888,343.5,5.5,1889,10.3,0.1,0,219.9,25.1,5630.000,60.020,16.100,485.000,6457.000,25933.000,50.7, ,0.00,0.000,0.000,0.000, 
72,19/06/2023 10:52:10 (UTC-4:00),Normal, ,344.5,5.6,1929,339.4,5.6,1901,339.7,5.5,1868,10.5,0.1,0,220.1,25.2,5630.000,60.040,16.600,486.000,6457.000,25934.000,51.0, ,0.00,0.000,0.000,0.000, 
73,19/06/2023 10:57:11 (UTC-4:00),Normal, ,342.2,5.6,1916,337.2,5.6,1888,341.3,5.5,1877,10.8,0.1,0,220.7,24.8,5610.000,60.050,17.000,486.000,6458.000,25934.000,50.9, ,0.00,0.000,0.000,0.000, 
74,19/06/2023 11:02:10 (UTC-4:00),Normal, ,340.7,5.7,1942,343.1,5.6,1921,343.6,5.5,1890,11.4,0.1,0,220.6,25.0,5650.000,60.040,17.500,487.000,6458.000,25935.000,50.9, ,0.00,0.000,0.000,0.000, 
75,19/06/2023 11:07:13 (UTC-4:00),Normal, ,342.4,5.7,1952,340.9,5.7,1943,345.3,5.5,1899,12.4,0.1,0,220.1,25.4,5700.000,60.060,18.000,487.000,6459.000,25935.000,51.1, ,0.00,0.000,0.000,0.000, 
76,19/06/2023 11:12:14 (UTC-4:00),Normal, ,343.1,5.6,1921,338.1,5.6,1893,346.0,5.4,1868,9.5,0.1,0,220.5,25.1,5610.000,60.010,18.500,488.000,6459.000,25936.000,51.4, ,0.00,0.000,0.000,0.000, 
77,19/06/2023 11:17:20 (UTC-4:00),Normal, ,340.4,5.6,1906,335.5,5.6,1879,339.6,5.5,1868,15.7,0.1,0,219.8,24.8,5580.000,60.030,18.900,488.000,6460.000,25936.000,51.5, ,0.00,0.000,0.000,0.000, 
78,19/06/2023 11:22:22 (UTC-4:00),Normal, ,341.0,5.6,1910,335.8,5.6,1880,343.9,5.4,1857,10.3,0.1,0,220.3,24.7,5530.000,60.030,19.400,488.000,6460.000,25937.000,51.4, ,0.00,0.000,0.000,0.000, 
79,19/06/2023 11:27:21 (UTC-4:00),Normal, ,340.8,5.6,1908,335.6,5.6,1879,339.6,5.5,1868,9.6,0.1,0,220.6,24.8,5580.000,60.050,19.800,489.000,6460.000,25937.000,51.3, ,0.00,0.000,0.000,0.000, 
80,19/06/2023 11:32:22 (UTC-4:00),Normal, ,335.1,5.6,1877,337.6,5.5,1857,338.0,5.5,1859,14.3,0.1,0,220.3,24.7,5540.000,60.000,20.300,489.000,6461.000,25938.000,51.3, ,0.00,0.000,0.000,0.000, 
81,19/06/2023 11:37:22 (UTC-4:00),Normal, ,340.6,5.6,1907,335.4,5.6,1878,335.9,5.5,1847,12.2,0.1,0,221.0,24.3,5500.000,60.000,20.700,490.000,6461.000,25938.000,51.4, ,0.00,0.000,0.000,0.000, 
82,19/06/2023 11:42:21 (UTC-4:00),Normal, ,336.4,5.6,1884,335.4,5.5,1845,339.6,5.4,1834,9.5,0.1,0,220.5,24.5,5500.000,60.020,21.200,490.000,6462.000,25939.000,51.2, ,0.00,0.000,0.000,0.000, 
83,19/06/2023 11:47:21 (UTC-4:00),Normal, ,338.5,5.5,1862,333.3,5.5,1833,337.1,5.4,1820,15.8,0.1,0,219.9,24.5,5450.000,60.020,21.700,491.000,6462.000,25939.000,51.1, ,0.00,0.000,0.000,0.000, 
84,19/06/2023 11:52:23 (UTC-4:00),Normal, ,340.9,5.4,1841,336.1,5.5,1849,336.4,5.4,1817,15.8,0.1,0,220.1,23.8,5400.000,60.030,22.100,491.000,6463.000,25939.000,51.1, ,0.00,0.000,0.000,0.000, 
85,19/06/2023 11:57:22 (UTC-4:00),Normal, ,336.6,5.5,1851,335.8,5.4,1813,339.5,5.3,1799,14.5,0.1,0,220.0,23.6,5360.000,59.980,22.600,492.000,6463.000,25940.000,51.1, ,0.00,0.000,0.000,0.000, 
86,19/06/2023 12:02:22 (UTC-4:00),Normal, ,338.9,5.4,1830,337.2,5.4,1821,337.5,5.3,1789,14.9,0.1,0,219.5,24.3,5360.000,59.970,23.000,492.000,6464.000,25940.000,51.0, ,0.00,0.000,0.000,0.000, 
87,19/06/2023 12:07:21 (UTC-4:00),Normal, ,338.7,5.4,1829,333.4,5.4,1800,341.1,5.2,1774,11.7,0.1,0,219.4,23.8,5330.000,59.970,23.500,493.000,6464.000,25941.000,50.9, ,0.00,0.000,0.000,0.000, 
88,19/06/2023 12:12:23 (UTC-4:00),Normal, ,335.1,5.4,1810,333.2,5.3,1766,341.3,5.1,1741,10.5,0.1,0,219.5,23.3,5220.000,60.000,23.900,493.000,6465.000,25941.000,50.9, ,0.00,0.000,0.000,0.000, 
89,19/06/2023 12:17:23 (UTC-4:00),Normal, ,333.3,5.3,1766,335.8,5.2,1746,336.2,5.1,1715,14.4,0.1,0,219.8,23.2,5170.000,59.990,24.400,493.000,6465.000,25942.000,50.6, ,0.00,0.000,0.000,0.000, 
90,19/06/2023 12:22:22 (UTC-4:00),Normal, ,336.9,5.2,1752,334.9,5.1,1708,335.2,5.1,1710,10.0,0.1,0,221.3,22.9,5090.000,59.980,24.800,494.000,6465.000,25942.000,50.4, ,0.00,0.000,0.000,0.000, 
91,19/06/2023 12:27:23 (UTC-4:00),Normal, ,334.6,5.2,1740,333.2,5.1,1699,338.2,5.0,1691,15.3,0.1,0,221.0,22.4,5040.000,59.960,25.200,494.000,6466.000,25943.000,50.2, ,0.00,0.000,0.000,0.000, 
92,19/06/2023 12:32:28 (UTC-4:00),Normal, ,333.7,5.1,1702,336.3,5.0,1682,338.0,4.9,1656,12.8,0.1,0,221.1,22.2,5000.000,59.990,25.600,495.000,6466.000,25943.000,49.9, ,0.00,0.000,0.000,0.000, 
93,19/06/2023 12:37:30 (UTC-4:00),Normal, ,337.5,5.0,1688,338.1,4.9,1657,340.4,4.9,1668,13.0,0.1,0,221.3,22.1,4960.000,59.980,26.100,495.000,6467.000,25943.000,49.7, ,0.00,0.000,0.000,0.000, 
94,19/06/2023 12:42:34 (UTC-4:00),Normal, ,338.3,4.9,1658,336.9,4.9,1651,342.2,4.8,1643,9.8,0.1,0,220.7,21.8,4910.000,60.030,26.500,496.000,6467.000,25944.000,49.5, ,0.00,0.000,0.000,0.000, 
95,19/06/2023 12:47:37 (UTC-4:00),Normal, ,340.3,4.8,1633,342.9,4.7,1612,339.2,4.7,1594,12.8,0.1,0,221.6,21.3,4790.000,60.020,26.900,496.000,6468.000,25944.000,49.2, ,0.00,0.000,0.000,0.000, 
96,19/06/2023 12:52:42 (UTC-4:00),Normal, ,337.0,4.7,1584,339.7,4.6,1563,343.7,4.5,1547,9.7,0.1,0,221.3,20.7,4660.000,59.980,27.300,496.000,6468.000,25945.000,48.8, ,0.00,0.000,0.000,0.000, 
97,19/06/2023 12:57:44 (UTC-4:00),Normal, ,342.8,4.6,1577,337.6,4.6,1553,341.7,4.5,1538,10.4,0.1,0,221.4,20.3,4590.000,59.990,27.700,497.000,6468.000,25945.000,48.3, ,0.00,0.000,0.000,0.000, 
98,19/06/2023 13:02:48 (UTC-4:00),Normal, ,339.0,4.6,1559,337.7,4.5,1520,341.9,4.4,1504,10.1,0.1,0,221.1,20.2,4520.000,60.020,28.100,497.000,6469.000,25945.000,47.8, ,0.00,0.000,0.000,0.000, 
99,19/06/2023 13:03:44 (UTC-4:00),Normal, ,339.0,4.6,1559,337.7,4.5,1520,341.9,4.4,1504,10.1,0.1,0,221.1,20.2,4520.000,60.020,28.100,497.000,6469.000,25945.000,47.8, ,0.00,0.000,0.000,0.000, 
100,19/06/2023 13:07:47 (UTC-4:00),Normal, ,338.9,4.5,1525,341.5,4.4,1503,345.7,4.3,1487,9.8,0.1,0,221.4,19.7,4450.000,60.000,28.400,497.000,6469.000,25946.000,47.6, ,0.00,0.000,0.000,0.000, 
101,19/06/2023 13:12:47 (UTC-4:00),Normal, ,343.0,4.3,1475,341.6,4.3,1469,341.9,4.2,1436,14.3,0.1,0,221.0,19.4,4360.000,59.990,28.800,498.000,6469.000,25946.000,47.2, ,0.00,0.000,0.000,0.000, 
102,19/06/2023 13:17:46 (UTC-4:00),Normal, ,338.5,4.3,1456,341.1,4.2,1433,341.4,4.1,1400,11.1,0.1,0,221.0,18.9,4250.000,59.970,29.100,498.000,6470.000,25946.000,46.9, ,0.00,0.000,0.000,0.000, 
103,19/06/2023 13:22:46 (UTC-4:00),Normal, ,340.5,4.2,1430,339.2,4.2,1425,347.3,4.0,1389,14.8,0.1,0,221.0,18.5,4160.000,60.010,29.500,499.000,6470.000,25947.000,46.4, ,0.00,0.000,0.000,0.000, 
104,19/06/2023 13:27:45 (UTC-4:00),Normal, ,345.0,4.0,1380,343.6,4.0,1374,343.9,4.0,1376,9.9,0.1,0,221.1,18.2,4080.000,60.010,29.800,499.000,6470.000,25947.000,45.9, ,0.00,0.000,0.000,0.000, 
105,19/06/2023 13:32:46 (UTC-4:00),Normal, ,347.0,3.9,1353,341.7,3.9,1333,345.9,3.8,1314,14.6,0.1,0,221.0,17.8,3990.000,59.990,30.200,499.000,6471.000,25948.000,45.4, ,0.00,0.000,0.000,0.000, 
106,19/06/2023 13:37:45 (UTC-4:00),Normal, ,346.6,3.8,1317,345.2,3.8,1312,345.5,3.7,1278,16.2,0.1,0,221.2,17.3,3860.000,60.010,30.500,500.000,6471.000,25948.000,44.9, ,0.00,0.000,0.000,0.000, 
107,19/06/2023 13:42:44 (UTC-4:00),Normal, ,348.7,3.7,1290,343.4,3.7,1271,347.6,3.6,1251,16.4,0.1,0,220.7,16.7,3760.000,59.970,30.800,500.000,6471.000,25948.000,44.5, ,0.00,0.000,0.000,0.000, 
108,19/06/2023 13:47:44 (UTC-4:00),Normal, ,346.9,3.6,1249,349.5,3.5,1223,349.8,3.5,1224,16.1,0.1,0,220.7,16.3,3640.000,60.030,31.100,500.000,6472.000,25948.000,44.0, ,0.00,0.000,0.000,0.000, 
109,19/06/2023 13:52:43 (UTC-4:00),Normal, ,348.9,3.5,1221,347.6,3.4,1182,351.8,3.3,1161,10.2,0.1,0,220.8,15.8,3520.000,59.980,31.400,500.000,6472.000,25949.000,43.5, ,0.00,0.000,0.000,0.000, 
110,19/06/2023 13:57:43 (UTC-4:00),Normal, ,348.7,3.3,1151,343.4,3.4,1168,351.6,3.2,1125,12.4,0.1,0,221.1,15.2,3410.000,59.980,31.700,501.000,6472.000,25949.000,43.1, ,0.00,0.000,0.000,0.000, 
111,19/06/2023 14:02:42 (UTC-4:00),Normal, ,350.9,3.2,1123,345.6,3.2,1106,353.8,3.1,1097,14.7,0.1,0,221.2,14.9,3320.000,59.950,32.000,501.000,6473.000,25949.000,42.6, ,0.00,0.000,0.000,0.000, 
112,19/06/2023 14:07:42 (UTC-4:00),Normal, ,352.9,3.1,1094,347.6,3.1,1078,351.9,3.0,1056,10.1,0.1,0,221.1,14.3,3180.000,60.010,32.200,501.000,6473.000,25950.000,42.0, ,0.00,0.000,0.000,0.000, 
113,19/06/2023 14:12:41 (UTC-4:00),Normal, ,352.6,2.9,1023,351.3,2.9,1019,351.5,2.8,984,11.0,0.1,0,220.7,13.7,3040.000,59.960,32.500,502.000,6473.000,25950.000,41.4, ,0.00,0.000,0.000,0.000, 
114,19/06/2023 14:17:42 (UTC-4:00),Normal, ,355.0,2.8,994,353.6,2.8,990,353.8,2.7,955,14.9,0.1,0,220.2,13.1,2890.000,59.940,32.800,502.000,6473.000,25950.000,41.1, ,0.00,0.000,0.000,0.000, 
115,19/06/2023 14:22:42 (UTC-4:00),Normal, ,356.9,2.6,928,351.6,2.6,914,355.8,2.5,890,16.5,0.1,0,220.3,12.4,2740.000,59.940,33.000,502.000,6474.000,25950.000,40.7, ,0.00,0.000,0.000,0.000, 
116,19/06/2023 14:27:41 (UTC-4:00),Normal, ,358.5,2.5,896,353.2,2.5,883,357.4,2.4,858,12.5,0.1,0,219.9,11.7,2580.000,60.010,33.200,502.000,6474.000,25951.000,40.2, ,0.00,0.000,0.000,0.000, 
117,19/06/2023 14:32:41 (UTC-4:00),Normal, ,358.8,2.4,861,349.6,2.4,839,357.8,2.3,823,14.7,0.1,0,220.0,11.2,2460.000,60.060,33.400,502.000,6474.000,25951.000,39.6, ,0.00,0.000,0.000,0.000, 
118,19/06/2023 14:37:43 (UTC-4:00),Normal, ,356.5,2.3,820,355.2,2.2,781,359.4,2.2,791,12.5,0.1,0,219.5,10.7,2350.000,60.030,33.600,503.000,6474.000,25951.000,38.8, ,0.00,0.000,0.000,0.000, 
119,19/06/2023 14:42:48 (UTC-4:00),Normal, ,356.8,2.1,749,351.5,2.1,738,355.7,2.0,711,10.3,0.1,0,219.1,10.0,2180.000,60.000,33.800,503.000,6474.000,25951.000,38.2, ,0.00,0.000,0.000,0.000, 
120,19/06/2023 14:47:50 (UTC-4:00),Normal, ,362.6,1.9,689,353.4,2.0,707,357.6,1.9,679,12.8,0.1,0,219.3,9.4,2030.000,59.990,34.000,503.000,6475.000,25951.000,37.5, ,0.00,0.000,0.000,0.000, 
121,19/06/2023 14:52:54 (UTC-4:00),Normal, ,358.8,1.8,646,353.5,1.8,636,357.7,1.7,608,10.2,0.1,0,219.1,8.7,1880.000,59.990,34.200,503.000,6475.000,25952.000,36.8, ,0.00,0.000,0.000,0.000, 
122,19/06/2023 14:57:57 (UTC-4:00),Normal, ,360.8,1.7,613,355.5,1.7,604,359.7,1.6,576,10.5,0.1,0,218.8,8.2,1740.000,60.000,34.300,503.000,6475.000,25952.000,36.1, ,0.00,0.000,0.000,0.000, 
123,19/06/2023 14:58:08 (UTC-4:00),Normal, ,360.8,1.7,613,355.5,1.7,604,359.7,1.6,576,10.5,0.1,0,218.8,8.2,1740.000,60.000,34.300,503.000,6475.000,25952.000,36.1, ,0.00,0.000,0.000,0.000, 
124,19/06/2023 15:03:02 (UTC-4:00),Normal, ,364.6,1.6,583,351.3,1.6,562,363.5,1.5,545,13.5,0.1,0,219.1,7.5,1590.000,60.020,34.500,504.000,6475.000,25952.000,35.5, ,0.00,0.000,0.000,0.000, 
125,19/06/2023 15:08:04 (UTC-4:00),Normal, ,360.6,1.4,505,355.3,1.5,533,359.5,1.4,503,16.3,0.1,0,219.0,6.9,1450.000,59.990,34.600,504.000,6475.000,25952.000,34.9, ,0.00,0.000,0.000,0.000, 
126,19/06/2023 15:13:08 (UTC-4:00),Normal, ,358.7,1.2,430,353.4,1.3,459,357.6,1.2,429,11.5,0.1,0,218.4,6.4,1310.000,59.960,34.700,504.000,6475.000,25952.000,34.4, ,0.00,0.000,0.000,0.000, 
127,19/06/2023 15:18:12 (UTC-4:00),Normal, ,366.8,1.1,403,349.5,1.0,350,353.7,1.0,354,17.3,0.1,0,218.6,5.7,1140.000,59.930,34.800,504.000,6475.000,25952.000,33.8, ,0.00,0.000,0.000,0.000, 
128,19/06/2023 15:23:16 (UTC-4:00),Normal, ,364.6,1.0,365,359.3,0.9,323,363.6,0.9,327,14.1,0.1,0,218.3,5.2,1010.000,59.930,34.900,504.000,6476.000,25952.000,33.3, ,0.00,0.000,0.000,0.000, 
129,19/06/2023 15:28:19 (UTC-4:00),Normal, ,360.8,0.8,289,351.5,0.8,281,359.7,0.8,288,16.6,0.1,0,218.2,4.7,880.000,59.990,35.000,504.000,6476.000,25952.000,32.9, ,0.00,0.000,0.000,0.000, 
130,19/06/2023 15:28:30 (UTC-4:00),Normal, ,360.8,0.8,289,351.5,0.8,281,359.7,0.8,288,16.6,0.1,0,218.2,4.7,880.000,59.990,35.000,504.000,6476.000,25952.000,32.9, ,0.00,0.000,0.000,0.000, 
131,19/06/2023 15:33:22 (UTC-4:00),Normal, ,362.7,0.7,254,349.4,0.7,245,353.6,0.7,248,10.6,0.1,0,217.7,4.2,750.000,59.970,35.000,504.000,6476.000,25952.000,32.3, ,0.00,0.000,0.000,0.000, 
132,19/06/2023 15:38:25 (UTC-4:00),Normal, ,362.8,0.6,218,349.5,0.6,210,353.7,0.6,212,16.1,0.1,0,218.4,3.8,610.000,59.970,35.100,504.000,6476.000,25952.000,31.9, ,0.00,0.000,0.000,0.000, 
133,19/06/2023 15:38:42 (UTC-4:00),Normal, ,362.8,0.6,218,349.5,0.6,210,353.7,0.6,212,16.1,0.1,0,218.4,3.8,610.000,59.970,35.100,504.000,6476.000,25952.000,31.9, ,0.00,0.000,0.000,0.000, 
134,19/06/2023 15:43:30 (UTC-4:00),Normal, ,340.6,0.3,102,347.3,0.4,139,351.5,0.4,141,15.0,0.1,0,218.8,3.3,440.000,60.020,35.100,504.000,6476.000,25952.000,31.6, ,0.00,0.000,0.000,0.000, 
135,19/06/2023 15:48:32 (UTC-4:00),Normal, ,228.6,0.4,91,355.6,0.4,142,355.9,0.4,142,12.0,0.1,0,218.0,3.0,330.000,59.960,35.200,504.000,6476.000,25953.000,31.1, ,0.00,0.000,0.000,0.000, 
136,19/06/2023 15:53:36 (UTC-4:00),Normal, ,170.8,0.3,51,341.5,0.2,68,341.8,0.3,103,15.1,0.1,0,218.5,2.7,200.000,60.000,35.200,504.000,6476.000,25953.000,30.6, ,0.00,0.000,0.000,0.000, 
137,19/06/2023 15:58:39 (UTC-4:00),Normal, ,168.7,0.2,34,317.7,0.1,32,331.7,0.2,66,16.3,0.1,0,219.1,2.6,130.000,59.990,35.200,504.000,6476.000,25953.000,30.2, ,0.00,0.000,0.000,0.000, 
138,19/06/2023 15:58:50 (UTC-4:00),Normal, ,168.7,0.2,34,317.7,0.1,32,331.7,0.2,66,16.3,0.1,0,219.1,2.6,130.000,59.990,35.200,504.000,6476.000,25953.000,30.2, ,0.00,0.000,0.000,0.000, 
139,19/06/2023 16:03:46 (UTC-4:00),Normal, ,164.8,0.2,33,313.7,0.1,31,315.8,0.1,32,17.9,0.1,0,218.2,2.6,70.000,59.980,35.200,504.000,6476.000,25953.000,29.7, ,0.00,0.000,0.000,0.000, 
140,19/06/2023 16:08:47 (UTC-4:00),Normal, ,310.2,0.1,31,309.1,0.1,31,309.9,0.1,31,11.1,0.1,0,218.5,2.6,40.000,60.010,35.200,504.000,6476.000,25953.000,29.3, ,0.00,0.000,0.000,0.000, 
141,19/06/2023 16:08:58 (UTC-4:00),Normal, ,310.2,0.1,31,309.1,0.1,31,309.9,0.1,31,11.1,0.1,0,218.5,2.6,40.000,60.010,35.200,504.000,6476.000,25953.000,29.3, ,0.00,0.000,0.000,0.000, 
142,19/06/2023 16:13:50 (UTC-4:00),Normal, ,306.2,0.1,31,307.0,0.1,31,307.2,0.1,31,18.0,0.1,0,218.7,2.6,20.000,59.960,35.200,504.000,6476.000,25953.000,28.9, ,0.00,0.000,0.000,0.000, 
143,19/06/2023 16:18:53 (UTC-4:00),Normal, ,301.7,0.1,30,301.5,0.1,30,300.9,0.1,30,14.4,0.1,0,218.8,2.5,20.000,60.000,35.200,504.000,6476.000,25953.000,28.6, ,0.00,0.000,0.000,0.000, 
144,19/06/2023 16:23:58 (UTC-4:00),Normal, ,299.2,0.1,30,296.1,0.1,30,298.6,0.1,30,12.1,0.1,0,218.0,2.6,20.000,59.970,35.200,504.000,6476.000,25953.000,28.3, ,0.00,0.000,0.000,0.000, 
145,19/06/2023 16:29:01 (UTC-4:00),Normal, ,291.7,0.1,29,292.6,0.1,29,291.5,0.1,29,15.0,0.1,0,217.5,2.6,20.000,60.010,35.200,504.000,6476.000,25953.000,28.1, ,0.00,0.000,0.000,0.000, 
146,19/06/2023 16:34:05 (UTC-4:00),Normal, ,291.6,0.1,29,280.7,0.1,28,284.2,0.1,28,14.0,0.1,0,217.7,2.6,20.000,59.960,35.200,504.000,6476.000,25953.000,27.8, ,0.00,0.000,0.000,0.000, 
147,19/06/2023 16:39:09 (UTC-4:00),Normal, ,271.0,0.1,27,331.2,0.1,33,271.8,0.1,27,12.1,0.1,0,216.8,2.6,20.000,59.980,35.200,504.000,6476.000,25953.000,27.7, ,0.00,0.000,0.000,0.000, 
148,19/06/2023 16:44:14 (UTC-4:00),Normal, ,247.5,0.1,25,252.1,0.1,25,249.9,0.1,25,14.1,0.1,0,216.8,2.6,20.000,59.970,35.200,504.000,6476.000,25953.000,27.4, ,0.00,0.000,0.000,0.000, 
149,19/06/2023 16:49:18 (UTC-4:00),Normal, ,228.4,0.1,23,214.1,0.1,21,232.2,0.1,23,12.3,0.1,0,216.7,2.6,20.000,59.970,35.200,504.000,6476.000,25953.000,27.2, ,0.00,0.000,0.000,0.000, 
150,19/06/2023 16:54:20 (UTC-4:00),Normal, ,152.7,0.1,15,166.6,0.1,17,159.6,0.1,16,11.0,0.1,0,216.5,2.6,20.000,60.030,35.200,504.000,6476.000,25953.000,27.0, ,0.00,0.000,0.000,0.000, 
