Inverter All History Report_15/08/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,15/08/2023 05:34:13 (UTC-4:00),Normal, ,127.5,0.1,13,129.5,0.1,13,130.6,0.1,13,2.7,0.1,0,221.0,0.0,20.000,60.020,0.000,419.000,8147.000,27624.000,21.9, ,0.00,0.000,0.000,0.000, 
2,15/08/2023 05:39:13 (UTC-4:00),Normal, ,295.9,0.1,30,295.2,0.1,30,295.5,0.1,30,10.3,0.1,0,220.9,2.6,20.000,60.000,0.000,419.000,8147.000,27624.000,22.4, ,0.00,0.000,0.000,0.000, 
3,15/08/2023 05:44:12 (UTC-4:00),Normal, ,301.2,0.1,30,300.4,0.1,30,300.8,0.1,30,10.6,0.1,0,220.4,2.6,20.000,60.000,0.000,419.000,8147.000,27624.000,22.9, ,0.00,0.000,0.000,0.000, 
4,15/08/2023 05:49:14 (UTC-4:00),Normal, ,311.7,0.1,31,311.1,0.1,31,310.9,0.1,31,14.3,0.1,0,220.9,2.6,30.000,60.030,0.000,419.000,8147.000,27624.000,23.4, ,0.00,0.000,0.000,0.000, 
5,15/08/2023 05:54:23 (UTC-4:00),Normal, ,311.8,0.1,31,330.0,0.1,33,329.8,0.1,33,16.5,0.1,0,221.0,2.6,80.000,60.030,0.000,419.000,8147.000,27624.000,23.7, ,0.00,0.000,0.000,0.000, 
6,15/08/2023 05:59:27 (UTC-4:00),Normal, ,311.7,0.2,62,319.6,0.1,32,319.7,0.1,32,16.9,0.1,0,221.0,2.6,110.000,60.040,0.000,419.000,8147.000,27624.000,24.1, ,0.00,0.000,0.000,0.000, 
7,15/08/2023 06:04:38 (UTC-4:00),Normal, ,311.5,0.2,62,321.3,0.1,32,321.0,0.1,32,10.6,0.1,0,220.4,2.6,140.000,59.980,0.000,419.000,8147.000,27624.000,24.5, ,0.00,0.000,0.000,0.000, 
8,15/08/2023 06:09:25 (UTC-4:00),Normal, ,349.6,0.2,70,320.9,0.1,32,320.7,0.2,64,10.4,0.1,0,220.4,2.7,180.000,59.960,0.000,419.000,8147.000,27624.000,24.9, ,0.00,0.000,0.000,0.000, 
9,15/08/2023 06:14:14 (UTC-4:00),Normal, ,381.8,0.3,115,329.3,0.2,66,367.3,0.3,110,14.0,0.1,0,220.1,2.9,300.000,59.980,0.100,419.000,8147.000,27624.000,25.2, ,0.00,0.000,0.000,0.000, 
10,15/08/2023 06:19:24 (UTC-4:00),Normal, ,385.4,0.3,116,345.0,0.3,104,370.7,0.4,148,11.7,0.1,0,219.8,3.1,400.000,59.980,0.100,419.000,8147.000,27624.000,25.7, ,0.00,0.000,0.000,0.000, 
11,15/08/2023 06:24:23 (UTC-4:00),Normal, ,391.2,0.4,156,342.6,0.3,103,369.0,0.5,185,12.4,0.1,0,219.5,3.4,470.000,59.990,0.100,419.000,8147.000,27624.000,26.2, ,0.00,0.000,0.000,0.000, 
12,15/08/2023 06:29:25 (UTC-4:00),Normal, ,401.9,0.5,201,397.7,0.4,159,370.9,0.7,260,13.4,0.1,0,219.8,3.8,620.000,60.010,0.200,419.000,8147.000,27624.000,26.6, ,0.00,0.000,0.000,0.000, 
13,15/08/2023 06:34:47 (UTC-4:00),Normal, ,357.7,0.6,215,357.3,0.4,143,383.0,0.8,306,9.7,0.1,0,219.2,4.0,690.000,59.980,0.200,419.000,8147.000,27624.000,27.2, ,0.00,0.000,0.000,0.000, 
14,15/08/2023 06:34:59 (UTC-4:00),Normal, ,357.7,0.6,215,357.3,0.4,143,383.0,0.8,306,9.7,0.1,0,219.2,4.0,690.000,59.980,0.200,419.000,8147.000,27624.000,27.2, ,0.00,0.000,0.000,0.000, 
15,15/08/2023 06:39:21 (UTC-4:00),Normal, ,325.6,0.9,293,357.3,0.5,179,379.1,0.7,265,16.0,0.1,0,219.2,4.2,750.000,60.000,0.300,419.000,8148.000,27624.000,27.7, ,0.00,0.000,0.000,0.000, 
16,15/08/2023 06:44:20 (UTC-4:00),Normal, ,319.7,0.9,288,338.9,0.5,169,372.9,0.7,261,12.1,0.1,0,219.8,4.1,730.000,60.030,0.300,419.000,8148.000,27624.000,28.1, ,0.00,0.000,0.000,0.000, 
17,15/08/2023 06:49:22 (UTC-4:00),Normal, ,347.5,0.9,313,299.1,0.8,239,381.0,0.8,305,15.2,0.1,0,220.0,4.5,840.000,60.060,0.400,420.000,8148.000,27624.000,28.5, ,0.00,0.000,0.000,0.000, 
18,15/08/2023 06:54:19 (UTC-4:00),Normal, ,353.7,1.0,354,325.2,0.9,293,379.1,0.8,303,15.4,0.1,0,219.6,4.7,910.000,60.000,0.500,420.000,8148.000,27624.000,28.7, ,0.00,0.000,0.000,0.000, 
19,15/08/2023 06:59:19 (UTC-4:00),Normal, ,351.8,1.3,457,383.2,1.0,383,369.1,1.1,406,11.1,0.1,0,220.2,6.1,1260.000,59.970,0.600,420.000,8148.000,27625.000,29.3, ,0.00,0.000,0.000,0.000, 
20,15/08/2023 07:04:18 (UTC-4:00),Normal, ,369.5,1.5,554,381.0,1.4,533,378.8,1.3,492,12.1,0.1,0,219.4,7.0,1460.000,59.930,0.700,420.000,8148.000,27625.000,30.0, ,0.00,0.000,0.000,0.000, 
21,15/08/2023 07:09:17 (UTC-4:00),Normal, ,353.6,0.8,283,365.3,0.7,256,351.0,0.7,246,17.0,0.1,0,219.1,4.5,830.000,59.960,0.800,420.000,8148.000,27625.000,30.3, ,0.00,0.000,0.000,0.000, 
22,15/08/2023 07:09:45 (UTC-4:00),Normal, ,353.6,0.8,283,365.3,0.7,256,351.0,0.7,246,17.0,0.1,0,219.1,4.5,830.000,59.960,0.800,420.000,8148.000,27625.000,30.3, ,0.00,0.000,0.000,0.000, 
23,15/08/2023 07:09:47 (UTC-4:00),Normal, ,353.6,0.8,283,365.3,0.7,256,351.0,0.7,246,17.0,0.1,0,219.1,4.5,830.000,59.960,0.800,420.000,8148.000,27625.000,30.3, ,0.00,0.000,0.000,0.000, 
24,15/08/2023 07:10:32 (UTC-4:00),Normal, ,359.6,1.0,360,367.2,0.9,330,353.0,0.9,318,16.8,0.1,0,219.0,5.1,1000.000,60.010,0.800,420.000,8148.000,27625.000,30.3, ,0.00,0.000,0.000,0.000, 
25,15/08/2023 07:15:54 (UTC-4:00),Normal, ,367.7,1.6,588,383.3,1.4,537,365.1,1.5,548,10.2,0.1,0,219.6,7.3,1530.000,59.960,0.900,420.000,8148.000,27625.000,30.8, ,0.00,0.000,0.000,0.000, 
26,15/08/2023 07:20:54 (UTC-4:00),Normal, ,367.5,1.2,441,367.0,1.1,404,352.9,1.1,388,12.3,0.1,0,218.7,6.1,1250.000,59.950,1.100,420.000,8148.000,27625.000,31.2, ,0.00,0.000,0.000,0.000, 
27,15/08/2023 07:25:55 (UTC-4:00),Normal, ,369.5,1.3,480,357.1,1.2,429,350.9,1.2,421,11.9,0.1,0,219.0,6.2,1280.000,60.020,1.200,420.000,8148.000,27625.000,31.2, ,0.00,0.000,0.000,0.000, 
28,15/08/2023 07:30:55 (UTC-4:00),Normal, ,369.6,1.4,517,349.2,1.3,454,359.0,1.2,431,15.2,0.1,0,219.3,6.5,1350.000,59.930,1.300,420.000,8149.000,27625.000,31.4, ,0.00,0.000,0.000,0.000, 
29,15/08/2023 07:35:55 (UTC-4:00),Normal, ,365.7,1.4,512,345.2,1.3,449,355.0,1.3,462,15.0,0.1,0,221.1,6.4,1350.000,59.780,1.400,421.000,8149.000,27625.000,31.5, ,0.00,0.000,0.000,0.000, 
30,15/08/2023 07:40:55 (UTC-4:00),Normal, ,371.5,1.9,706,379.1,1.7,644,372.9,1.7,634,14.0,0.1,0,220.0,8.9,1940.000,59.990,1.600,421.000,8149.000,27626.000,32.2, ,0.00,0.000,0.000,0.000, 
31,15/08/2023 07:45:55 (UTC-4:00),Normal, ,375.7,2.4,902,375.4,2.3,863,377.1,2.2,830,17.6,0.1,0,219.7,11.5,2530.000,60.170,1.700,421.000,8149.000,27626.000,33.2, ,0.00,0.000,0.000,0.000, 
32,15/08/2023 07:50:55 (UTC-4:00),Normal, ,371.6,2.6,966,371.2,2.4,891,373.0,2.3,858,12.8,0.1,0,218.4,12.1,2670.000,59.980,1.900,421.000,8149.000,27626.000,34.1, ,0.00,0.000,0.000,0.000, 
33,15/08/2023 07:56:01 (UTC-4:00),Normal, ,371.7,2.3,855,371.4,2.2,817,373.1,2.1,784,16.8,0.1,0,219.9,10.9,2410.000,59.930,2.200,421.000,8149.000,27626.000,35.0, ,0.00,0.000,0.000,0.000, 
34,15/08/2023 08:00:55 (UTC-4:00),Normal, ,371.6,2.4,892,371.3,2.3,854,373.0,2.2,821,10.4,0.1,0,219.1,11.6,2550.000,60.000,2.400,422.000,8150.000,27626.000,35.4, ,0.00,0.000,0.000,0.000, 
35,15/08/2023 08:05:56 (UTC-4:00),Normal, ,367.6,2.8,1029,371.1,2.6,965,369.0,2.6,959,12.6,0.1,0,218.7,13.3,2930.000,59.950,2.600,422.000,8150.000,27627.000,36.0, ,0.00,0.000,0.000,0.000, 
36,15/08/2023 08:06:11 (UTC-4:00),Normal, ,367.6,2.8,1029,371.1,2.6,965,369.0,2.6,959,12.6,0.1,0,218.7,13.3,2930.000,59.950,2.600,422.000,8150.000,27627.000,36.0, ,0.00,0.000,0.000,0.000, 
37,15/08/2023 08:06:26 (UTC-4:00),Normal, ,367.6,2.8,1029,371.1,2.6,965,369.0,2.6,959,12.6,0.1,0,218.7,13.3,2930.000,59.950,2.600,422.000,8150.000,27627.000,36.0, ,0.00,0.000,0.000,0.000, 
38,15/08/2023 08:06:52 (UTC-4:00),Normal, ,371.5,2.7,1003,371.2,2.6,965,372.9,2.5,932,14.0,0.1,0,218.4,13.1,2890.000,59.960,2.600,422.000,8150.000,27627.000,36.2, ,0.00,0.000,0.000,0.000, 
39,15/08/2023 08:07:14 (UTC-4:00),Normal, ,367.7,2.8,1030,371.2,2.6,965,369.1,2.6,960,17.3,0.1,0,217.9,13.3,2910.000,60.040,2.600,422.000,8150.000,27627.000,36.2, ,0.00,0.000,0.000,0.000, 
40,15/08/2023 08:12:15 (UTC-4:00),Normal, ,365.7,2.8,1024,365.4,2.6,950,367.1,2.6,954,10.4,0.1,0,219.4,13.1,2900.000,60.030,2.900,422.000,8150.000,27627.000,36.9, ,0.00,0.000,0.000,0.000, 
41,15/08/2023 08:17:46 (UTC-4:00),Normal, ,364.0,3.0,1092,363.6,2.8,1018,365.4,2.7,987,16.0,0.1,0,218.9,13.9,3060.000,60.000,3.100,422.000,8150.000,27627.000,37.7, ,0.00,0.000,0.000,0.000, 
42,15/08/2023 08:22:45 (UTC-4:00),Normal, ,361.2,2.4,867,360.8,2.2,794,362.6,2.2,798,16.3,0.1,0,220.6,10.9,2410.000,60.020,3.400,423.000,8151.000,27627.000,38.1, ,0.00,0.000,0.000,0.000, 
43,15/08/2023 08:27:45 (UTC-4:00),Normal, ,365.5,3.1,1133,365.2,2.9,1059,363.0,2.9,1053,14.4,0.1,0,220.6,14.4,3210.000,60.040,3.600,423.000,8151.000,27628.000,38.1, ,0.00,0.000,0.000,0.000, 
44,15/08/2023 08:32:46 (UTC-4:00),Normal, ,363.5,3.2,1163,363.2,3.0,1090,368.9,2.9,1070,17.1,0.1,0,221.1,14.7,3280.000,60.030,3.900,423.000,8151.000,27628.000,39.0, ,0.00,0.000,0.000,0.000, 
45,15/08/2023 08:37:45 (UTC-4:00),Normal, ,353.7,3.5,1238,361.3,3.2,1156,367.0,3.0,1101,17.2,0.1,0,220.1,15.4,3420.000,60.010,4.200,423.000,8151.000,27628.000,39.6, ,0.00,0.000,0.000,0.000, 
46,15/08/2023 08:42:44 (UTC-4:00),Normal, ,359.9,3.3,1188,359.5,3.1,1114,365.3,2.9,1059,13.3,0.1,0,220.3,14.9,3300.000,60.050,4.400,424.000,8152.000,27628.000,40.2, ,0.00,0.000,0.000,0.000, 
47,15/08/2023 08:47:50 (UTC-4:00),Normal, ,355.5,3.5,1244,359.1,3.2,1149,360.9,3.1,1119,16.8,0.1,0,221.8,15.6,3490.000,60.070,4.700,424.000,8152.000,27629.000,40.7, ,0.00,0.000,0.000,0.000, 
48,15/08/2023 08:52:43 (UTC-4:00),Normal, ,351.9,3.7,1302,363.3,3.3,1199,361.2,3.3,1192,10.5,0.1,0,222.8,16.1,3650.000,60.060,5.000,424.000,8152.000,27629.000,40.9, ,0.00,0.000,0.000,0.000, 
49,15/08/2023 08:57:57 (UTC-4:00),Normal, ,353.7,4.0,1415,361.2,3.6,1300,359.1,3.6,1293,16.8,0.1,0,220.1,17.6,3940.000,60.040,5.300,424.000,8153.000,27629.000,41.7, ,0.00,0.000,0.000,0.000, 
50,15/08/2023 08:57:59 (UTC-4:00),Normal, ,353.7,4.0,1415,361.2,3.6,1300,359.1,3.6,1293,16.8,0.1,0,220.1,17.6,3940.000,60.040,5.300,424.000,8153.000,27629.000,41.7, ,0.00,0.000,0.000,0.000, 
51,15/08/2023 09:02:43 (UTC-4:00),Normal, ,347.3,3.9,1354,350.9,3.5,1228,352.8,3.5,1235,15.4,0.1,0,219.8,16.8,3760.000,60.050,5.700,425.000,8153.000,27630.000,42.3, ,0.00,0.000,0.000,0.000, 
52,15/08/2023 09:07:40 (UTC-4:00),Normal, ,349.3,3.7,1292,349.0,3.4,1187,350.8,3.4,1193,11.3,0.1,0,219.2,16.4,3660.000,60.030,6.000,425.000,8153.000,27630.000,42.8, ,0.00,0.000,0.000,0.000, 
53,15/08/2023 09:13:03 (UTC-4:00),Normal, ,348.1,4.7,1636,351.7,4.3,1512,353.4,4.2,1484,15.5,0.1,0,220.1,20.5,4570.000,60.010,6.300,425.000,8154.000,27630.000,43.3, ,0.00,0.000,0.000,0.000, 
54,15/08/2023 09:13:21 (UTC-4:00),Normal, ,348.1,4.7,1636,351.7,4.3,1512,353.4,4.2,1484,15.5,0.1,0,220.1,20.5,4570.000,60.010,6.300,425.000,8154.000,27630.000,43.3, ,0.00,0.000,0.000,0.000, 
55,15/08/2023 09:17:44 (UTC-4:00),Normal, ,349.5,3.4,1188,349.2,3.1,1083,351.0,3.0,1053,11.2,0.1,0,219.2,14.8,3280.000,60.010,6.600,426.000,8154.000,27631.000,43.3, ,0.00,0.000,0.000,0.000, 
56,15/08/2023 09:22:47 (UTC-4:00),Normal, ,347.3,4.1,1424,351.0,3.7,1299,352.8,3.7,1305,13.6,0.1,0,219.3,17.9,3990.000,59.970,6.900,426.000,8154.000,27631.000,43.4, ,0.00,0.000,0.000,0.000, 
57,15/08/2023 09:27:58 (UTC-4:00),Normal, ,351.3,4.1,1440,355.0,3.8,1349,356.7,3.7,1320,16.2,0.1,0,219.4,18.2,4070.000,59.980,7.200,426.000,8154.000,27631.000,43.4, ,0.00,0.000,0.000,0.000, 
58,15/08/2023 09:32:53 (UTC-4:00),Normal, ,353.7,3.9,1379,353.4,3.6,1272,351.3,3.6,1265,9.9,0.1,0,218.8,17.4,3870.000,60.030,7.500,427.000,8155.000,27631.000,43.1, ,0.00,0.000,0.000,0.000, 
59,15/08/2023 09:33:04 (UTC-4:00),Normal, ,353.7,3.9,1379,353.4,3.6,1272,351.3,3.6,1265,9.9,0.1,0,218.8,17.4,3870.000,60.030,7.500,427.000,8155.000,27631.000,43.1, ,0.00,0.000,0.000,0.000, 
60,15/08/2023 09:37:56 (UTC-4:00),Normal, ,351.3,4.3,1511,351.0,4.0,1404,348.9,4.0,1396,11.3,0.1,0,219.0,19.0,4250.000,60.010,7.900,427.000,8155.000,27632.000,44.0, ,0.00,0.000,0.000,0.000, 
61,15/08/2023 09:42:59 (UTC-4:00),Normal, ,349.4,4.5,1572,349.1,4.2,1466,354.8,4.0,1419,13.3,0.1,0,218.8,19.6,4360.000,60.040,8.200,427.000,8155.000,27632.000,44.8, ,0.00,0.000,0.000,0.000, 
62,15/08/2023 09:48:04 (UTC-4:00),Normal, ,339.7,4.6,1563,347.2,4.2,1458,345.1,4.2,1449,10.5,0.1,0,218.3,19.9,4420.000,60.010,8.600,428.000,8156.000,27633.000,45.7, ,0.00,0.000,0.000,0.000, 
63,15/08/2023 09:53:06 (UTC-4:00),Normal, ,338.0,5.0,1690,345.6,4.6,1590,351.2,4.4,1545,10.1,0.1,0,218.5,21.5,4770.000,60.010,9.000,428.000,8156.000,27633.000,46.2, ,0.00,0.000,0.000,0.000, 
64,15/08/2023 09:58:09 (UTC-4:00),Normal, ,347.9,4.5,1566,351.7,4.2,1477,353.3,4.1,1449,15.0,0.1,0,218.7,20.0,4450.000,59.990,9.300,428.000,8157.000,27633.000,46.3, ,0.00,0.000,0.000,0.000, 
65,15/08/2023 10:03:12 (UTC-4:00),Normal, ,347.8,4.6,1600,347.4,4.3,1494,349.2,4.3,1502,15.6,0.1,0,218.6,20.3,4540.000,59.990,9.700,429.000,8157.000,27634.000,47.1, ,0.00,0.000,0.000,0.000, 
66,15/08/2023 10:03:28 (UTC-4:00),Normal, ,347.8,4.6,1600,347.4,4.3,1494,349.2,4.3,1502,15.6,0.1,0,218.6,20.3,4540.000,59.990,9.700,429.000,8157.000,27634.000,47.1, ,0.00,0.000,0.000,0.000, 
67,15/08/2023 10:03:59 (UTC-4:00),Normal, ,344.0,4.6,1582,347.7,4.2,1460,349.4,4.2,1467,10.2,0.1,0,218.6,19.9,4450.000,59.980,9.700,429.000,8157.000,27634.000,47.2, ,0.00,0.000,0.000,0.000, 
68,15/08/2023 10:09:24 (UTC-4:00),Normal, ,341.3,5.0,1707,345.0,4.7,1622,346.8,4.6,1595,13.8,0.1,0,218.2,21.8,4860.000,59.990,10.100,429.000,8157.000,27634.000,47.9, ,0.00,0.000,0.000,0.000, 
69,15/08/2023 10:14:32 (UTC-4:00),Normal, ,335.7,5.0,1679,343.3,4.6,1579,341.1,4.6,1569,16.0,0.1,0,218.2,21.5,4770.000,60.000,10.500,430.000,8158.000,27634.000,48.7, ,0.00,0.000,0.000,0.000, 
70,15/08/2023 10:14:43 (UTC-4:00),Normal, ,335.7,5.0,1679,343.3,4.6,1579,341.1,4.6,1569,16.0,0.1,0,218.2,21.5,4770.000,60.000,10.500,430.000,8158.000,27634.000,48.7, ,0.00,0.000,0.000,0.000, 
71,15/08/2023 10:19:20 (UTC-4:00),Normal, ,338.9,4.9,1661,342.8,4.6,1577,344.3,4.5,1549,15.6,0.1,0,220.5,20.9,4710.000,59.960,10.900,430.000,8158.000,27635.000,48.9, ,0.00,0.000,0.000,0.000, 
72,15/08/2023 10:24:19 (UTC-4:00),Normal, ,337.4,4.5,1518,344.9,4.2,1449,346.6,4.1,1421,14.2,0.1,0,221.0,19.3,4330.000,60.010,11.300,430.000,8159.000,27635.000,49.2, ,0.00,0.000,0.000,0.000, 
73,15/08/2023 10:29:20 (UTC-4:00),Normal, ,335.3,3.9,1308,338.8,3.6,1220,340.7,3.6,1227,12.0,0.1,0,220.6,16.7,3740.000,59.990,11.700,431.000,8159.000,27636.000,49.2, ,0.00,0.000,0.000,0.000, 
74,15/08/2023 10:34:17 (UTC-4:00),Normal, ,345.6,5.0,1728,345.4,4.7,1623,343.4,4.7,1614,9.8,0.1,0,220.7,21.7,4860.000,59.980,12.100,431.000,8159.000,27636.000,48.9, ,0.00,0.000,0.000,0.000, 
75,15/08/2023 10:39:17 (UTC-4:00),Normal, ,340.5,4.7,1600,343.9,4.4,1513,341.8,4.3,1470,14.8,0.1,0,221.1,20.2,4540.000,59.990,12.500,432.000,8160.000,27636.000,49.2, ,0.00,0.000,0.000,0.000, 
76,15/08/2023 10:44:19 (UTC-4:00),Normal, ,341.2,5.2,1774,340.9,4.9,1670,338.8,4.9,1660,14.4,0.1,0,221.5,22.5,5060.000,59.960,12.900,432.000,8160.000,27637.000,49.7, ,0.00,0.000,0.000,0.000, 
77,15/08/2023 10:49:21 (UTC-4:00),Normal, ,341.5,5.2,1776,344.9,4.8,1656,342.7,4.9,1679,12.2,0.1,0,221.6,22.5,5050.000,60.000,13.300,432.000,8161.000,27637.000,50.4, ,0.00,0.000,0.000,0.000, 
78,15/08/2023 10:54:24 (UTC-4:00),Normal, ,345.6,5.0,1728,345.4,4.7,1623,343.4,4.7,1614,10.8,0.1,0,221.4,21.7,4910.000,60.000,13.700,433.000,8161.000,27638.000,50.8, ,0.00,0.000,0.000,0.000, 
79,15/08/2023 10:59:25 (UTC-4:00),Normal, ,341.7,5.4,1845,345.2,5.0,1726,343.1,5.0,1716,11.7,0.1,0,221.8,23.2,5200.000,60.040,14.100,433.000,8161.000,27638.000,51.0, ,0.00,0.000,0.000,0.000, 
80,15/08/2023 11:04:23 (UTC-4:00),Normal, ,347.9,4.4,1531,347.8,4.2,1461,341.7,4.2,1435,15.5,0.1,0,221.8,19.4,4370.000,60.040,14.500,434.000,8162.000,27638.000,50.5, ,0.00,0.000,0.000,0.000, 
81,15/08/2023 11:09:21 (UTC-4:00),Normal, ,341.2,5.1,1740,345.0,4.7,1622,346.5,4.6,1594,14.3,0.1,0,220.2,21.7,4870.000,60.070,14.800,434.000,8162.000,27639.000,50.3, ,0.00,0.000,0.000,0.000, 
82,15/08/2023 11:14:20 (UTC-4:00),Normal, ,335.8,5.2,1746,343.3,4.8,1648,341.2,4.8,1638,10.0,0.1,0,219.9,22.3,5020.000,59.990,15.300,434.000,8163.000,27639.000,50.9, ,0.00,0.000,0.000,0.000, 
83,15/08/2023 11:19:15 (UTC-4:00),Normal, ,345.8,5.0,1729,345.7,4.7,1625,347.2,4.6,1597,14.1,0.1,0,220.4,21.8,4910.000,60.030,15.700,435.000,8163.000,27640.000,50.7, ,0.00,0.000,0.000,0.000, 
84,15/08/2023 11:24:18 (UTC-4:00),Normal, ,347.7,5.1,1773,343.5,4.8,1649,341.6,4.9,1674,10.8,0.1,0,220.9,22.4,5020.000,60.040,16.100,435.000,8163.000,27640.000,51.0, ,0.00,0.000,0.000,0.000, 
85,15/08/2023 11:29:56 (UTC-4:00),Normal, ,340.8,4.9,1670,340.8,4.6,1568,342.6,4.6,1576,12.4,0.1,0,220.5,21.5,4790.000,60.000,16.600,436.000,8164.000,27641.000,51.4, ,0.00,0.000,0.000,0.000, 
86,15/08/2023 11:30:04 (UTC-4:00),Normal, ,341.5,4.9,1673,345.0,4.5,1553,342.9,4.5,1543,12.1,0.1,0,220.6,20.7,4700.000,59.990,16.600,436.000,8164.000,27641.000,51.4, ,0.00,0.000,0.000,0.000, 
87,15/08/2023 11:30:26 (UTC-4:00),Normal, ,342.4,5.1,1746,345.8,4.7,1625,343.7,4.7,1615,13.7,0.1,0,220.4,21.8,4920.000,59.980,16.600,436.000,8164.000,27641.000,51.5, ,0.00,0.000,0.000,0.000, 
88,15/08/2023 11:35:28 (UTC-4:00),Normal, ,341.5,5.3,1810,345.5,4.9,1693,342.9,5.0,1715,14.8,0.1,0,220.5,23.2,5160.000,59.990,17.000,436.000,8164.000,27641.000,51.3, ,0.00,0.000,0.000,0.000, 
89,15/08/2023 11:41:06 (UTC-4:00),Normal, ,343.5,5.2,1786,347.4,4.8,1668,349.1,4.8,1676,13.9,0.1,0,220.6,22.8,5030.000,59.990,17.400,437.000,8165.000,27641.000,51.5, ,0.00,0.000,0.000,0.000, 
90,15/08/2023 11:46:05 (UTC-4:00),Normal, ,345.6,4.7,1624,345.3,4.5,1554,350.9,4.3,1509,12.9,0.1,0,220.1,20.2,4590.000,59.990,17.800,437.000,8165.000,27642.000,51.6, ,0.00,0.000,0.000,0.000, 
91,15/08/2023 11:51:27 (UTC-4:00),Normal, ,347.3,4.0,1389,350.9,3.7,1298,349.2,3.7,1292,11.1,0.1,0,219.4,17.5,3900.000,59.980,18.200,437.000,8165.000,27642.000,50.7, ,0.00,0.000,0.000,0.000, 
92,15/08/2023 11:51:30 (UTC-4:00),Normal, ,347.3,4.0,1389,350.9,3.7,1298,349.2,3.7,1292,11.1,0.1,0,219.4,17.5,3900.000,59.980,18.200,437.000,8165.000,27642.000,50.7, ,0.00,0.000,0.000,0.000, 
93,15/08/2023 11:51:53 (UTC-4:00),Normal, ,347.3,4.0,1389,350.9,3.7,1298,349.2,3.7,1292,11.1,0.1,0,219.4,17.5,3900.000,59.980,18.200,437.000,8165.000,27642.000,50.7, ,0.00,0.000,0.000,0.000, 
94,15/08/2023 11:56:05 (UTC-4:00),Normal, ,350.1,3.9,1365,349.8,3.7,1294,347.2,3.7,1285,9.4,0.1,0,219.3,17.9,3910.000,59.980,18.500,438.000,8166.000,27642.000,49.7, ,0.00,0.000,0.000,0.000, 
95,15/08/2023 12:01:09 (UTC-4:00),Normal, ,343.5,3.9,1340,347.1,3.6,1250,348.8,3.6,1256,13.1,0.1,0,219.5,17.4,3790.000,59.960,18.800,438.000,8166.000,27643.000,49.5, ,0.00,0.000,0.000,0.000, 
96,15/08/2023 12:06:09 (UTC-4:00),Normal, ,344.9,4.7,1621,345.0,4.5,1553,350.8,4.3,1508,10.2,0.1,0,219.6,20.8,4630.000,59.960,19.200,438.000,8166.000,27643.000,50.1, ,0.00,0.000,0.000,0.000, 
97,15/08/2023 12:11:09 (UTC-4:00),Normal, ,349.7,4.7,1644,352.6,4.4,1551,350.5,4.3,1507,14.4,0.1,0,219.0,20.6,4620.000,60.000,19.500,439.000,8167.000,27643.000,49.3, ,0.00,0.000,0.000,0.000, 
98,15/08/2023 12:16:10 (UTC-4:00),Normal, ,345.6,4.3,1486,349.1,3.9,1361,350.1,3.9,1365,12.7,0.1,0,218.8,18.6,4160.000,60.010,19.900,439.000,8167.000,27644.000,50.0, ,0.00,0.000,0.000,0.000, 
99,15/08/2023 12:21:11 (UTC-4:00),Normal, ,344.4,4.8,1653,346.9,4.5,1561,344.7,4.5,1551,9.4,0.1,0,218.7,21.2,4730.000,59.950,20.300,439.000,8168.000,27644.000,50.6, ,0.00,0.000,0.000,0.000, 
100,15/08/2023 12:26:12 (UTC-4:00),Normal, ,346.9,4.7,1630,342.6,4.6,1576,342.0,4.5,1539,12.0,0.1,0,220.9,20.9,4690.000,59.990,20.700,440.000,8168.000,27645.000,50.1, ,0.00,0.000,0.000,0.000, 
101,15/08/2023 12:31:12 (UTC-4:00),Normal, ,342.3,5.0,1712,342.0,4.7,1607,342.3,4.8,1643,11.5,0.1,0,220.7,21.9,4920.000,59.980,21.100,440.000,8168.000,27645.000,50.7, ,0.00,0.000,0.000,0.000, 
102,15/08/2023 12:36:12 (UTC-4:00),Normal, ,345.1,4.0,1380,341.8,3.8,1299,339.6,3.8,1290,9.6,0.1,0,220.6,17.5,3930.000,60.010,21.400,441.000,8169.000,27645.000,50.2, ,0.00,0.000,0.000,0.000, 
103,15/08/2023 12:41:13 (UTC-4:00),Normal, ,341.6,4.1,1401,341.3,3.9,1331,343.0,3.8,1303,9.5,0.1,0,220.3,17.8,3990.000,59.970,21.800,441.000,8169.000,27646.000,49.9, ,0.00,0.000,0.000,0.000, 
104,15/08/2023 12:46:14 (UTC-4:00),Normal, ,347.2,3.8,1319,342.9,3.6,1234,340.8,3.6,1227,10.4,0.1,0,219.7,16.7,3730.000,59.970,22.100,441.000,8169.000,27646.000,49.5, ,0.00,0.000,0.000,0.000, 
105,15/08/2023 12:51:15 (UTC-4:00),Normal, ,339.6,4.0,1358,343.2,3.7,1270,341.0,3.7,1262,13.7,0.1,0,220.8,17.3,3870.000,59.970,22.500,442.000,8170.000,27646.000,49.3, ,0.00,0.000,0.000,0.000, 
106,15/08/2023 12:56:18 (UTC-4:00),Normal, ,345.2,4.6,1588,344.9,4.4,1518,346.7,4.3,1491,15.4,0.1,0,221.0,20.2,4520.000,60.010,22.800,442.000,8170.000,27647.000,49.3, ,0.00,0.000,0.000,0.000, 
107,15/08/2023 13:01:22 (UTC-4:00),Normal, ,341.8,4.6,1572,341.5,4.4,1503,343.2,4.3,1476,10.4,0.1,0,220.9,20.0,4490.000,60.000,23.200,442.000,8170.000,27647.000,49.7, ,0.00,0.000,0.000,0.000, 
108,15/08/2023 13:06:27 (UTC-4:00),Normal, ,345.9,4.4,1522,349.4,4.1,1433,347.4,4.1,1424,14.5,0.1,0,221.2,19.1,4300.000,60.010,23.500,443.000,8171.000,27647.000,49.2, ,0.00,0.000,0.000,0.000, 
109,15/08/2023 13:06:40 (UTC-4:00),Normal, ,345.9,4.4,1522,349.4,4.1,1433,347.4,4.1,1424,14.5,0.1,0,221.2,19.1,4300.000,60.010,23.500,443.000,8171.000,27647.000,49.2, ,0.00,0.000,0.000,0.000, 
110,15/08/2023 13:11:44 (UTC-4:00),Normal, ,343.4,4.0,1374,343.0,3.7,1269,344.8,3.7,1276,11.7,0.1,0,220.5,17.3,3870.000,59.970,23.900,443.000,8171.000,27648.000,49.5, ,0.00,0.000,0.000,0.000, 
111,15/08/2023 13:16:32 (UTC-4:00),Normal, ,347.8,4.3,1496,343.4,4.0,1374,345.2,4.0,1381,13.5,0.1,0,220.5,18.6,4170.000,59.970,24.100,443.000,8171.000,27648.000,48.5, ,0.00,0.000,0.000,0.000, 
112,15/08/2023 13:21:32 (UTC-4:00),Normal, ,349.8,4.4,1539,345.6,4.2,1452,347.3,4.1,1424,9.6,0.1,0,220.8,19.3,4340.000,60.000,24.500,444.000,8172.000,27648.000,48.9, ,0.00,0.000,0.000,0.000, 
113,15/08/2023 13:26:32 (UTC-4:00),Normal, ,349.5,4.1,1433,349.1,3.9,1361,342.9,3.9,1337,12.6,0.1,0,221.2,18.1,4060.000,59.980,24.800,444.000,8172.000,27649.000,49.2, ,0.00,0.000,0.000,0.000, 
114,15/08/2023 13:31:34 (UTC-4:00),Normal, ,341.7,4.3,1469,349.2,4.0,1397,347.0,4.0,1388,11.6,0.1,0,221.0,18.7,4190.000,59.960,25.200,444.000,8172.000,27649.000,49.1, ,0.00,0.000,0.000,0.000, 
115,15/08/2023 13:36:34 (UTC-4:00),Normal, ,347.2,4.3,1493,346.9,4.1,1422,340.7,4.1,1397,11.3,0.1,0,221.0,19.0,4270.000,59.980,25.500,445.000,8173.000,27649.000,49.4, ,0.00,0.000,0.000,0.000, 
116,15/08/2023 13:41:34 (UTC-4:00),Normal, ,347.1,1.8,625,346.8,1.8,624,344.6,1.8,620,9.7,0.1,0,220.1,8.6,1870.000,59.940,25.800,445.000,8173.000,27650.000,47.6, ,0.00,0.000,0.000,0.000, 
117,15/08/2023 13:46:37 (UTC-4:00),Normal, ,339.9,2.0,680,351.5,1.8,633,329.4,1.9,626,15.6,0.1,0,219.4,8.8,1890.000,59.950,25.900,445.000,8173.000,27650.000,44.6, ,0.00,0.000,0.000,0.000, 
118,15/08/2023 13:51:38 (UTC-4:00),Normal, ,343.7,1.5,516,327.3,1.4,458,337.1,1.3,438,13.7,0.1,0,218.6,6.5,1340.000,59.950,26.000,445.000,8173.000,27650.000,42.9, ,0.00,0.000,0.000,0.000, 
119,15/08/2023 13:56:38 (UTC-4:00),Normal, ,337.5,1.3,439,325.1,1.2,390,334.9,1.1,368,13.9,0.1,0,219.2,6.1,1230.000,60.010,26.200,445.000,8173.000,27650.000,41.7, ,0.00,0.000,0.000,0.000, 
120,15/08/2023 14:01:38 (UTC-4:00),Normal, ,353.6,1.4,495,333.2,1.3,433,334.9,1.2,402,12.5,0.1,0,218.9,6.3,1300.000,60.010,26.200,445.000,8173.000,27650.000,40.9, ,0.00,0.000,0.000,0.000, 
121,15/08/2023 14:06:39 (UTC-4:00),Normal, ,365.5,2.4,877,337.1,2.5,843,366.9,2.2,807,13.4,0.1,0,219.7,11.3,2490.000,60.010,26.400,446.000,8174.000,27650.000,41.1, ,0.00,0.000,0.000,0.000, 
122,15/08/2023 14:11:39 (UTC-4:00),Normal, ,363.5,2.3,836,335.1,2.4,804,364.9,2.1,766,13.4,0.1,0,218.9,10.7,2340.000,59.940,26.600,446.000,8174.000,27651.000,41.4, ,0.00,0.000,0.000,0.000, 
123,15/08/2023 14:16:39 (UTC-4:00),Normal, ,361.7,1.9,687,333.3,1.9,633,363.1,1.7,617,9.8,0.1,0,218.5,9.0,1940.000,59.940,26.800,446.000,8174.000,27651.000,41.1, ,0.00,0.000,0.000,0.000, 
124,15/08/2023 14:21:40 (UTC-4:00),Normal, ,363.6,2.1,764,335.1,2.1,704,360.9,1.9,686,13.1,0.1,0,219.0,9.7,2100.000,59.960,27.000,446.000,8174.000,27651.000,40.8, ,0.00,0.000,0.000,0.000, 
125,15/08/2023 14:26:40 (UTC-4:00),Normal, ,365.7,2.2,805,337.4,2.2,742,359.2,2.1,754,15.2,0.1,0,219.1,10.3,2240.000,60.050,27.200,446.000,8174.000,27651.000,40.9, ,0.00,0.000,0.000,0.000, 
126,15/08/2023 14:31:40 (UTC-4:00),Normal, ,361.6,2.2,796,333.2,2.2,733,363.0,2.0,726,11.9,0.1,0,219.6,10.1,2200.000,60.020,27.300,446.000,8175.000,27651.000,40.9, ,0.00,0.000,0.000,0.000, 
127,15/08/2023 14:36:41 (UTC-4:00),Normal, ,363.7,2.2,800,335.3,2.3,771,365.0,2.0,730,14.5,0.1,0,218.6,10.5,2280.000,60.030,27.500,447.000,8175.000,27651.000,41.0, ,0.00,0.000,0.000,0.000, 
128,15/08/2023 14:41:41 (UTC-4:00),Normal, ,361.5,2.0,723,329.1,2.0,658,359.0,1.8,646,10.9,0.1,0,218.9,9.2,1980.000,59.970,27.700,447.000,8175.000,27652.000,40.8, ,0.00,0.000,0.000,0.000, 
129,15/08/2023 14:46:41 (UTC-4:00),Normal, ,359.7,1.6,576,339.3,1.6,543,341.1,1.5,512,16.6,0.1,0,218.5,7.0,1470.000,60.010,27.900,447.000,8175.000,27652.000,40.1, ,0.00,0.000,0.000,0.000, 
130,15/08/2023 14:51:44 (UTC-4:00),Normal, ,357.6,0.9,322,353.2,0.8,283,343.0,0.8,274,14.0,0.1,0,218.6,4.7,870.000,60.030,27.900,447.000,8175.000,27652.000,38.8, ,0.00,0.000,0.000,0.000, 
131,15/08/2023 14:56:47 (UTC-4:00),Normal, ,347.6,0.9,313,351.2,0.8,281,349.0,0.8,279,16.5,0.1,0,219.1,4.7,860.000,60.040,28.000,447.000,8175.000,27652.000,37.9, ,0.00,0.000,0.000,0.000, 
132,15/08/2023 15:01:52 (UTC-4:00),Normal, ,355.5,1.9,675,367.0,1.7,624,372.8,1.6,596,15.3,0.1,0,220.1,8.5,1820.000,60.040,28.100,447.000,8175.000,27652.000,37.9, ,0.00,0.000,0.000,0.000, 
133,15/08/2023 15:06:56 (UTC-4:00),Normal, ,357.7,1.6,572,357.3,1.5,536,367.0,1.5,551,10.1,0.1,0,219.8,7.4,1560.000,60.020,28.300,447.000,8176.000,27652.000,38.0, ,0.00,0.000,0.000,0.000, 
134,15/08/2023 15:12:00 (UTC-4:00),Normal, ,345.5,1.4,484,361.1,1.1,397,346.9,1.2,416,12.4,0.1,0,219.2,6.3,1300.000,60.040,28.400,448.000,8176.000,27652.000,37.8, ,0.00,0.000,0.000,0.000, 
135,15/08/2023 15:17:05 (UTC-4:00),Normal, ,333.7,1.1,367,361.3,1.0,361,339.1,1.0,339,15.5,0.1,0,219.3,5.4,1070.000,59.970,28.500,448.000,8176.000,27652.000,37.3, ,0.00,0.000,0.000,0.000, 
136,15/08/2023 15:22:09 (UTC-4:00),Normal, ,343.7,1.0,344,359.3,0.9,323,357.1,0.9,321,15.4,0.1,0,219.8,5.2,1000.000,60.020,28.600,448.000,8176.000,27653.000,36.9, ,0.00,0.000,0.000,0.000, 
137,15/08/2023 15:27:13 (UTC-4:00),Normal, ,363.7,0.8,291,339.3,1.2,407,349.1,1.1,384,14.3,0.1,0,219.5,5.5,1090.000,59.990,28.700,448.000,8176.000,27653.000,36.7, ,0.00,0.000,0.000,0.000, 
138,15/08/2023 15:32:18 (UTC-4:00),Normal, ,359.6,0.7,252,319.1,1.0,319,340.9,1.0,341,16.8,0.1,0,219.1,4.9,940.000,60.030,28.700,448.000,8176.000,27653.000,36.4, ,0.00,0.000,0.000,0.000, 
139,15/08/2023 15:37:23 (UTC-4:00),Normal, ,361.5,0.7,253,337.1,0.7,236,358.9,0.8,287,14.9,0.1,0,219.6,4.2,750.000,60.050,28.800,448.000,8176.000,27653.000,36.1, ,0.00,0.000,0.000,0.000, 
140,15/08/2023 15:42:26 (UTC-4:00),Normal, ,361.3,0.5,181,360.9,0.4,144,366.8,0.4,147,12.3,0.1,0,219.2,3.5,540.000,60.050,28.900,448.000,8176.000,27653.000,35.7, ,0.00,0.000,0.000,0.000, 
141,15/08/2023 15:47:31 (UTC-4:00),Normal, ,349.6,0.4,140,349.1,0.4,140,358.9,0.3,108,10.4,0.1,0,219.1,3.1,380.000,60.060,28.900,448.000,8176.000,27653.000,35.3, ,0.00,0.000,0.000,0.000, 
142,15/08/2023 15:47:42 (UTC-4:00),Normal, ,349.6,0.4,140,349.1,0.4,140,358.9,0.3,108,10.4,0.1,0,219.1,3.1,380.000,60.060,28.900,448.000,8176.000,27653.000,35.3, ,0.00,0.000,0.000,0.000, 
143,15/08/2023 15:52:35 (UTC-4:00),Normal, ,351.8,0.4,141,351.3,0.4,141,349.2,0.3,105,16.9,0.1,0,219.4,3.1,360.000,60.050,28.900,448.000,8176.000,27653.000,34.9, ,0.00,0.000,0.000,0.000, 
144,15/08/2023 15:57:35 (UTC-4:00),Normal, ,355.3,0.4,142,351.1,0.3,105,352.8,0.3,106,11.6,0.1,0,220.2,3.1,360.000,60.070,29.000,448.000,8176.000,27653.000,34.6, ,0.00,0.000,0.000,0.000, 
145,15/08/2023 16:02:36 (UTC-4:00),Normal, ,351.6,0.4,141,351.2,0.3,105,353.0,0.3,106,15.5,0.1,0,220.4,3.1,360.000,60.010,29.000,448.000,8176.000,27653.000,34.4, ,0.00,0.000,0.000,0.000, 
146,15/08/2023 16:07:36 (UTC-4:00),Normal, ,325.4,0.3,98,325.1,0.2,65,338.8,0.2,68,13.2,0.1,0,219.9,2.9,270.000,60.010,29.000,448.000,8176.000,27653.000,34.2, ,0.00,0.000,0.000,0.000, 
147,15/08/2023 16:12:36 (UTC-4:00),Normal, ,329.6,0.3,99,317.0,0.2,63,339.0,0.2,68,10.5,0.1,0,220.4,2.8,230.000,60.020,29.000,448.000,8176.000,27653.000,34.0, ,0.00,0.000,0.000,0.000, 
148,15/08/2023 16:17:38 (UTC-4:00),Normal, ,329.4,0.2,66,305.7,0.1,31,307.1,0.1,31,11.4,0.1,0,219.4,2.6,110.000,59.980,29.100,448.000,8176.000,27653.000,33.7, ,0.00,0.000,0.000,0.000, 
149,15/08/2023 16:22:38 (UTC-4:00),Normal, ,301.4,0.1,30,298.5,0.1,30,299.6,0.1,30,16.7,0.1,0,220.0,2.6,20.000,59.990,29.100,448.000,8176.000,27653.000,33.4, ,0.00,0.000,0.000,0.000, 
150,15/08/2023 16:27:38 (UTC-4:00),Normal, ,294.9,0.1,29,293.2,0.1,29,293.5,0.1,29,12.5,0.1,0,220.1,2.6,20.000,60.020,29.100,448.000,8176.000,27653.000,33.1, ,0.00,0.000,0.000,0.000, 
151,15/08/2023 16:32:38 (UTC-4:00),Normal, ,291.2,0.1,29,291.5,0.1,29,291.1,0.1,29,10.8,0.1,0,220.2,2.6,20.000,59.980,29.100,448.000,8176.000,27653.000,32.9, ,0.00,0.000,0.000,0.000, 
152,15/08/2023 16:37:39 (UTC-4:00),Normal, ,287.7,0.1,29,285.2,0.1,29,286.2,0.1,29,10.3,0.1,0,220.0,2.6,20.000,60.020,29.100,448.000,8176.000,27653.000,32.7, ,0.00,0.000,0.000,0.000, 
153,15/08/2023 16:42:39 (UTC-4:00),Normal, ,281.3,0.1,28,348.4,0.1,35,279.8,0.1,28,14.3,0.1,0,220.1,2.6,20.000,59.990,29.100,448.000,8176.000,27653.000,32.5, ,0.00,0.000,0.000,0.000, 
154,15/08/2023 16:47:39 (UTC-4:00),Normal, ,275.5,0.1,28,272.5,0.1,27,274.4,0.1,27,10.5,0.1,0,218.8,2.6,20.000,59.960,29.100,448.000,8176.000,27653.000,32.2, ,0.00,0.000,0.000,0.000, 
155,15/08/2023 16:52:42 (UTC-4:00),Normal, ,264.4,0.1,26,260.7,0.1,26,262.8,0.1,26,17.3,0.1,0,218.8,2.6,20.000,59.990,29.100,448.000,8176.000,27653.000,32.0, ,0.00,0.000,0.000,0.000, 
156,15/08/2023 16:57:47 (UTC-4:00),Normal, ,236.8,0.1,24,243.9,0.1,24,293.1,0.1,29,14.0,0.1,0,218.8,2.6,20.000,59.980,29.100,448.000,8176.000,27653.000,31.8, ,0.00,0.000,0.000,0.000, 
157,15/08/2023 17:02:47 (UTC-4:00),Normal, ,217.9,0.1,22,257.5,0.1,26,213.9,0.1,21,11.0,0.1,0,219.2,2.6,20.000,59.990,29.100,448.000,8176.000,27653.000,31.7, ,0.00,0.000,0.000,0.000, 
158,15/08/2023 17:07:47 (UTC-4:00),Normal, ,121.4,0.1,12,142.5,0.1,14,141.8,0.1,14,17.1,0.1,0,217.4,2.5,20.000,60.010,29.100,448.000,8176.000,27653.000,31.6, ,0.00,0.000,0.000,0.000, 
