Inverter All History Report_17/07/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,17/07/2022 05:40:18 (UTC-4:00),Normal, ,128.0,0.1,13,134.4,0.1,13,130.6,0.1,13,0.7,0.1,0,221.1,0.0,20.000,59.980,0.000,560.000,7765.000,12526.000,22.9, ,0.00,0.000,0.000,0.000, 
2,17/07/2022 05:48:24 (UTC-4:00),Normal, ,118.1,0.1,12,121.4,0.1,12,121.9,0.1,12,5.4,0.1,0,220.6,0.0,20.000,59.980,0.000,560.000,7765.000,12526.000,23.0, ,0.00,0.000,0.000,0.000, 
3,17/07/2022 05:53:23 (UTC-4:00),Normal, ,290.0,0.1,29,289.8,0.1,29,290.4,0.1,29,11.4,0.1,0,221.3,2.6,20.000,59.990,0.000,560.000,7765.000,12526.000,23.5, ,0.00,0.000,0.000,0.000, 
4,17/07/2022 05:58:23 (UTC-4:00),Normal, ,299.9,0.1,30,299.6,0.1,30,300.1,0.1,30,18.7,0.1,0,221.9,2.6,20.000,59.990,0.000,560.000,7765.000,12526.000,24.1, ,0.00,0.000,0.000,0.000, 
5,17/07/2022 06:03:26 (UTC-4:00),Normal, ,312.8,0.1,31,312.8,0.1,31,313.0,0.1,31,11.4,0.1,0,219.6,2.6,50.000,60.020,0.000,560.000,7765.000,12526.000,24.5, ,0.00,0.000,0.000,0.000, 
6,17/07/2022 06:08:28 (UTC-4:00),Normal, ,312.8,0.2,63,328.3,0.1,33,326.5,0.1,33,16.9,0.1,0,219.5,2.6,120.000,60.020,0.000,560.000,7765.000,12526.000,25.0, ,0.00,0.000,0.000,0.000, 
7,17/07/2022 06:13:33 (UTC-4:00),Normal, ,368.9,0.2,74,320.6,0.2,64,320.8,0.1,32,15.4,0.1,0,219.4,2.7,160.000,59.990,0.100,560.000,7765.000,12526.000,25.5, ,0.00,0.000,0.000,0.000, 
8,17/07/2022 06:18:35 (UTC-4:00),Normal, ,363.0,0.3,109,338.5,0.2,68,324.8,0.2,65,16.8,0.1,0,219.5,2.8,250.000,60.040,0.100,560.000,7765.000,12526.000,26.0, ,0.00,0.000,0.000,0.000, 
9,17/07/2022 06:23:39 (UTC-4:00),Normal, ,378.9,0.4,152,366.6,0.3,110,380.9,0.3,114,12.0,0.1,0,219.4,3.1,390.000,60.030,0.100,560.000,7765.000,12526.000,26.4, ,0.00,0.000,0.000,0.000, 
10,17/07/2022 06:28:43 (UTC-4:00),Normal, ,391.0,0.5,196,374.8,0.4,150,372.5,0.6,224,18.2,0.1,0,218.5,3.4,500.000,60.030,0.100,560.000,7765.000,12526.000,27.0, ,0.00,0.000,0.000,0.000, 
11,17/07/2022 06:33:46 (UTC-4:00),Normal, ,397.2,0.4,159,392.7,0.4,157,330.7,0.8,265,13.4,0.1,0,220.8,3.5,520.000,60.020,0.200,560.000,7765.000,12526.000,27.5, ,0.00,0.000,0.000,0.000, 
12,17/07/2022 06:38:50 (UTC-4:00),Normal, ,393.2,0.5,197,392.7,0.4,157,342.6,0.7,240,13.2,0.1,0,221.5,3.5,530.000,60.030,0.200,560.000,7765.000,12526.000,28.1, ,0.00,0.000,0.000,0.000, 
13,17/07/2022 06:43:53 (UTC-4:00),Normal, ,394.4,0.4,158,385.9,0.4,154,348.7,0.7,244,14.4,0.1,0,220.7,3.6,570.000,60.040,0.300,560.000,7765.000,12527.000,28.5, ,0.00,0.000,0.000,0.000, 
14,17/07/2022 06:48:56 (UTC-4:00),Normal, ,400.7,0.6,240,388.3,0.5,194,354.7,1.0,355,14.7,0.1,0,220.8,4.3,780.000,60.020,0.300,560.000,7765.000,12527.000,29.1, ,0.00,0.000,0.000,0.000, 
15,17/07/2022 06:53:59 (UTC-4:00),Normal, ,342.7,1.0,343,386.3,0.7,270,348.5,1.0,349,12.1,0.1,0,220.4,4.8,930.000,60.020,0.400,560.000,7766.000,12527.000,29.7, ,0.00,0.000,0.000,0.000, 
16,17/07/2022 06:59:04 (UTC-4:00),Normal, ,340.7,1.1,375,388.3,0.7,272,350.6,1.1,386,15.9,0.1,0,220.2,5.0,1000.000,60.050,0.500,560.000,7766.000,12527.000,30.3, ,0.00,0.000,0.000,0.000, 
17,17/07/2022 07:04:07 (UTC-4:00),Normal, ,338.9,1.2,407,386.3,0.9,348,348.7,1.2,418,14.0,0.1,0,220.0,5.5,1110.000,60.040,0.600,560.000,7766.000,12527.000,30.7, ,0.00,0.000,0.000,0.000, 
18,17/07/2022 07:09:11 (UTC-4:00),Normal, ,350.7,1.7,596,406.3,0.9,366,388.6,1.6,622,14.4,0.1,0,220.3,7.1,1520.000,60.060,0.700,561.000,7766.000,12527.000,31.3, ,0.00,0.000,0.000,0.000, 
19,17/07/2022 07:14:15 (UTC-4:00),Normal, ,363.0,2.0,726,398.6,1.0,399,388.8,2.0,778,16.5,0.1,0,219.9,8.6,1880.000,60.070,0.800,561.000,7766.000,12527.000,32.2, ,0.00,0.000,0.000,0.000, 
20,17/07/2022 07:19:18 (UTC-4:00),Normal, ,368.6,2.0,737,316.5,1.9,601,386.8,2.1,812,13.0,0.1,0,220.2,9.5,2080.000,60.090,1.000,561.000,7766.000,12527.000,33.1, ,0.00,0.000,0.000,0.000, 
21,17/07/2022 07:24:21 (UTC-4:00),Normal, ,366.6,2.0,733,326.3,2.1,685,384.6,2.1,808,12.5,0.1,0,219.9,9.8,2150.000,60.080,1.200,561.000,7766.000,12527.000,34.0, ,0.00,0.000,0.000,0.000, 
22,17/07/2022 07:29:24 (UTC-4:00),Normal, ,361.0,2.0,722,348.6,1.9,662,382.9,1.9,728,17.8,0.1,0,219.9,9.4,2050.000,60.080,1.300,561.000,7766.000,12528.000,34.5, ,0.00,0.000,0.000,0.000, 
23,17/07/2022 07:34:27 (UTC-4:00),Normal, ,352.8,1.0,353,356.4,0.9,321,358.7,0.9,323,12.8,0.1,0,221.1,5.2,1020.000,60.070,1.500,561.000,7767.000,12528.000,34.3, ,0.00,0.000,0.000,0.000, 
24,17/07/2022 07:39:31 (UTC-4:00),Normal, ,378.6,0.9,341,374.2,0.8,299,352.5,0.9,317,16.0,0.1,0,221.4,4.8,920.000,60.080,1.600,561.000,7767.000,12528.000,34.2, ,0.00,0.000,0.000,0.000, 
25,17/07/2022 07:44:34 (UTC-4:00),Normal, ,384.8,1.0,385,336.4,1.1,370,342.7,1.1,377,11.0,0.1,0,220.7,5.5,1120.000,59.960,1.700,562.000,7767.000,12528.000,33.6, ,0.00,0.000,0.000,0.000, 
26,17/07/2022 07:49:37 (UTC-4:00),Normal, ,383.0,1.7,651,382.6,1.7,650,376.8,1.7,641,10.9,0.1,0,221.2,8.6,1860.000,59.970,1.800,562.000,7767.000,12528.000,33.7, ,0.00,0.000,0.000,0.000, 
27,17/07/2022 07:49:48 (UTC-4:00),Normal, ,383.0,1.7,651,382.6,1.7,650,376.8,1.7,641,10.9,0.1,0,221.2,8.6,1860.000,59.970,1.800,562.000,7767.000,12528.000,33.7, ,0.00,0.000,0.000,0.000, 
28,17/07/2022 07:54:41 (UTC-4:00),Normal, ,382.9,2.3,881,386.5,2.3,889,384.9,2.3,885,11.2,0.1,0,221.2,11.6,2560.000,60.020,2.000,562.000,7767.000,12528.000,35.0, ,0.00,0.000,0.000,0.000, 
29,17/07/2022 07:59:45 (UTC-4:00),Normal, ,382.7,2.5,957,382.4,2.5,956,380.6,2.4,913,13.4,0.1,0,221.1,12.4,2760.000,59.960,2.200,562.000,7767.000,12528.000,35.9, ,0.00,0.000,0.000,0.000, 
30,17/07/2022 08:04:48 (UTC-4:00),Normal, ,381.1,2.4,915,380.6,2.5,952,379.0,2.4,910,17.3,0.1,0,220.7,12.4,2750.000,59.940,2.400,562.000,7768.000,12529.000,37.2, ,0.00,0.000,0.000,0.000, 
31,17/07/2022 08:09:51 (UTC-4:00),Normal, ,386.6,2.6,1005,378.3,2.8,1059,376.6,2.7,1017,11.9,0.1,0,221.1,13.6,3040.000,60.000,2.600,562.000,7768.000,12529.000,38.0, ,0.00,0.000,0.000,0.000, 
32,17/07/2022 08:14:54 (UTC-4:00),Normal, ,377.0,2.4,905,372.6,2.5,932,374.9,2.4,900,16.8,0.1,0,220.8,12.0,2670.000,60.000,2.900,563.000,7768.000,12529.000,38.7, ,0.00,0.000,0.000,0.000, 
33,17/07/2022 08:19:58 (UTC-4:00),Normal, ,368.7,2.3,848,372.4,2.3,857,370.7,2.3,853,16.8,0.1,0,220.9,11.4,2520.000,60.010,3.100,563.000,7768.000,12529.000,38.5, ,0.00,0.000,0.000,0.000, 
34,17/07/2022 08:25:02 (UTC-4:00),Normal, ,380.6,2.6,990,372.1,2.7,1005,374.5,2.6,974,15.2,0.1,0,221.1,13.1,2920.000,60.020,3.300,563.000,7768.000,12530.000,38.8, ,0.00,0.000,0.000,0.000, 
35,17/07/2022 08:30:05 (UTC-4:00),Normal, ,378.3,2.3,870,369.9,2.4,888,372.2,2.3,856,14.2,0.1,0,220.9,11.6,2570.000,60.010,3.600,563.000,7769.000,12530.000,39.7, ,0.00,0.000,0.000,0.000, 
36,17/07/2022 08:35:08 (UTC-4:00),Normal, ,380.6,3.3,1256,368.3,3.5,1289,370.6,3.4,1260,12.7,0.1,0,221.2,16.7,3740.000,59.970,3.800,564.000,7769.000,12530.000,40.6, ,0.00,0.000,0.000,0.000, 
37,17/07/2022 08:40:11 (UTC-4:00),Normal, ,374.9,2.9,1087,366.6,3.0,1100,368.8,2.9,1070,16.6,0.1,0,221.2,14.4,3220.000,60.010,4.100,564.000,7769.000,12530.000,41.4, ,0.00,0.000,0.000,0.000, 
38,17/07/2022 08:45:15 (UTC-4:00),Normal, ,374.8,3.4,1274,370.3,3.6,1333,372.6,3.5,1304,16.7,0.1,0,221.1,17.1,3840.000,60.020,4.400,564.000,7770.000,12531.000,41.8, ,0.00,0.000,0.000,0.000, 
39,17/07/2022 08:50:18 (UTC-4:00),Normal, ,373.0,3.2,1194,368.6,3.4,1253,370.9,3.3,1224,10.7,0.1,0,220.8,16.1,3630.000,60.020,4.700,565.000,7770.000,12531.000,42.2, ,0.00,0.000,0.000,0.000, 
40,17/07/2022 08:55:21 (UTC-4:00),Normal, ,378.8,2.1,795,370.5,2.2,815,368.8,2.2,811,16.5,0.1,0,219.9,10.9,2390.000,60.000,5.000,565.000,7770.000,12531.000,42.0, ,0.00,0.000,0.000,0.000, 
41,17/07/2022 09:00:24 (UTC-4:00),Normal, ,377.1,2.9,1094,372.7,3.0,1118,374.9,2.9,1087,10.6,0.1,0,220.3,14.5,3250.000,59.990,5.200,565.000,7770.000,12531.000,41.2, ,0.00,0.000,0.000,0.000, 
42,17/07/2022 09:05:28 (UTC-4:00),Normal, ,364.5,2.7,984,364.0,2.8,1019,374.1,2.6,973,13.5,0.1,0,220.0,13.3,2930.000,60.040,5.500,565.000,7771.000,12532.000,42.5, ,0.00,0.000,0.000,0.000, 
43,17/07/2022 09:10:27 (UTC-4:00),Normal, ,375.2,4.0,1501,366.8,4.2,1541,372.9,4.0,1492,15.3,0.1,0,220.1,19.9,4430.000,59.990,5.700,566.000,7771.000,12532.000,43.1, ,0.00,0.000,0.000,0.000, 
44,17/07/2022 09:15:26 (UTC-4:00),Normal, ,372.8,4.0,1491,364.5,4.3,1567,370.6,4.1,1519,16.9,0.1,0,219.8,20.2,4500.000,59.990,6.100,566.000,7771.000,12532.000,44.8, ,0.00,0.000,0.000,0.000, 
45,17/07/2022 09:20:30 (UTC-4:00),Normal, ,373.0,4.2,1567,360.8,4.5,1624,367.0,4.3,1578,16.6,0.1,0,222.4,20.5,4630.000,59.970,6.500,566.000,7772.000,12533.000,45.9, ,0.00,0.000,0.000,0.000, 
46,17/07/2022 09:25:31 (UTC-4:00),Normal, ,367.0,4.0,1468,362.4,4.2,1522,360.9,4.2,1516,17.0,0.1,0,222.1,19.6,4420.000,59.970,6.900,567.000,7772.000,12533.000,46.6, ,0.00,0.000,0.000,0.000, 
47,17/07/2022 09:30:30 (UTC-4:00),Normal, ,365.2,4.0,1461,360.5,4.2,1514,359.0,4.2,1508,10.1,0.1,0,221.8,19.4,4380.000,59.970,7.300,567.000,7772.000,12534.000,47.1, ,0.00,0.000,0.000,0.000, 
48,17/07/2022 09:35:29 (UTC-4:00),Normal, ,358.8,4.0,1435,350.5,4.2,1472,356.8,4.1,1463,16.8,0.1,0,222.2,18.9,4260.000,59.970,7.600,567.000,7773.000,12534.000,47.3, ,0.00,0.000,0.000,0.000, 
49,17/07/2022 09:40:30 (UTC-4:00),Normal, ,365.1,4.2,1533,356.6,4.5,1605,355.0,4.4,1562,10.6,0.1,0,221.6,20.5,4600.000,60.000,8.000,568.000,7773.000,12534.000,47.5, ,0.00,0.000,0.000,0.000, 
50,17/07/2022 09:45:30 (UTC-4:00),Normal, ,361.2,4.4,1589,352.7,4.7,1658,355.0,4.6,1633,10.3,0.1,0,222.1,21.1,4780.000,60.030,8.400,568.000,7774.000,12535.000,48.2, ,0.00,0.000,0.000,0.000, 
51,17/07/2022 09:50:29 (UTC-4:00),Normal, ,362.7,4.6,1668,358.3,4.8,1720,356.5,4.8,1711,16.3,0.1,0,222.0,22.0,4990.000,60.040,8.800,569.000,7774.000,12535.000,49.0, ,0.00,0.000,0.000,0.000, 
52,17/07/2022 09:55:30 (UTC-4:00),Normal, ,368.9,4.7,1734,356.7,5.1,1819,358.9,5.0,1795,14.0,0.1,0,221.5,23.2,5220.000,60.000,9.200,569.000,7774.000,12535.000,50.1, ,0.00,0.000,0.000,0.000, 
53,17/07/2022 10:00:32 (UTC-4:00),Normal, ,367.0,4.9,1798,354.7,5.3,1880,357.1,5.2,1857,9.8,0.1,0,221.8,24.1,5430.000,60.000,9.700,570.000,7775.000,12536.000,50.9, ,0.00,0.000,0.000,0.000, 
54,17/07/2022 10:05:31 (UTC-4:00),Normal, ,364.3,5.2,1894,352.0,5.5,1936,354.4,5.4,1914,11.4,0.1,0,221.7,25.0,5620.000,59.980,10.100,570.000,7775.000,12536.000,52.1, ,0.00,0.000,0.000,0.000, 
55,17/07/2022 10:10:31 (UTC-4:00),Normal, ,360.1,4.7,1692,347.6,5.0,1738,346.0,5.0,1730,11.4,0.1,0,221.2,22.6,5080.000,60.010,10.600,570.000,7776.000,12537.000,53.2, ,0.00,0.000,0.000,0.000, 
56,17/07/2022 10:15:31 (UTC-4:00),Normal, ,354.5,4.8,1702,346.3,5.0,1732,344.6,5.0,1723,15.6,0.1,0,221.2,22.5,5060.000,59.980,11.100,571.000,7776.000,12537.000,53.5, ,0.00,0.000,0.000,0.000, 
57,17/07/2022 10:20:30 (UTC-4:00),Normal, ,356.8,4.6,1641,344.4,4.8,1653,346.8,4.8,1665,10.7,0.1,0,220.7,21.7,4900.000,59.940,11.500,571.000,7777.000,12538.000,53.2, ,0.00,0.000,0.000,0.000, 
58,17/07/2022 10:25:32 (UTC-4:00),Normal, ,356.9,5.4,1927,344.7,5.7,1965,350.9,5.6,1965,9.7,0.1,0,224.1,25.3,5730.000,59.970,12.000,572.000,7777.000,12538.000,53.6, ,0.00,0.000,0.000,0.000, 
59,17/07/2022 10:30:35 (UTC-4:00),Normal, ,354.5,5.1,1808,346.1,5.4,1869,352.4,5.2,1832,11.0,0.1,0,222.7,23.9,5440.000,59.950,12.400,572.000,7778.000,12539.000,53.6, ,0.00,0.000,0.000,0.000, 
60,17/07/2022 10:35:39 (UTC-4:00),Normal, ,358.9,4.3,1543,350.4,4.5,1577,352.6,4.4,1551,11.1,0.1,0,222.2,20.1,4560.000,59.960,12.900,573.000,7778.000,12539.000,53.4, ,0.00,0.000,0.000,0.000, 
61,17/07/2022 10:40:45 (UTC-4:00),Normal, ,359.0,4.3,1544,350.4,4.5,1577,356.6,4.3,1533,9.6,0.1,0,222.5,20.1,4570.000,60.010,13.300,573.000,7778.000,12540.000,52.9, ,0.00,0.000,0.000,0.000, 
62,17/07/2022 10:45:48 (UTC-4:00),Normal, ,361.2,6.2,2239,348.9,6.6,2303,351.1,6.5,2282,10.2,0.1,0,223.5,29.4,6690.000,59.980,13.800,574.000,7779.000,12540.000,54.5, ,0.00,0.000,0.000,0.000, 
63,17/07/2022 10:50:51 (UTC-4:00),Normal, ,353.7,3.4,1203,345.4,3.6,1243,339.5,3.6,1222,13.7,0.1,0,221.9,15.8,3540.000,59.990,14.300,574.000,7779.000,12541.000,56.1, ,0.00,0.000,0.000,0.000, 
64,17/07/2022 10:55:57 (UTC-4:00),Normal, ,346.3,6.7,2320,354.2,7.0,2479,352.9,7.2,2541,13.3,0.1,0,223.7,31.5,7210.000,60.010,14.700,575.000,7780.000,12541.000,54.6, ,0.00,0.000,0.000,0.000, 
65,17/07/2022 11:00:59 (UTC-4:00),Normal, ,358.8,3.9,1399,353.9,3.9,1380,348.1,3.9,1358,11.6,0.1,0,222.4,18.0,4060.000,59.980,15.100,575.000,7780.000,12541.000,53.7, ,0.00,0.000,0.000,0.000, 
66,17/07/2022 11:06:02 (UTC-4:00),Normal, ,364.8,2.8,1021,360.3,2.8,1009,354.8,2.9,1029,15.8,0.1,0,222.1,13.4,2990.000,60.000,15.400,575.000,7781.000,12542.000,51.2, ,0.00,0.000,0.000,0.000, 
67,17/07/2022 11:11:05 (UTC-4:00),Normal, ,358.3,5.9,2114,350.0,6.2,2170,352.0,6.1,2147,11.3,0.1,0,222.9,27.8,6330.000,60.010,15.900,576.000,7781.000,12542.000,53.8, ,0.00,0.000,0.000,0.000, 
68,17/07/2022 11:16:09 (UTC-4:00),Normal, ,353.7,3.3,1167,338.3,3.7,1252,344.8,3.6,1241,10.9,0.1,0,221.7,16.0,3620.000,59.980,16.400,576.000,7782.000,12543.000,55.2, ,0.00,0.000,0.000,0.000, 
69,17/07/2022 11:21:11 (UTC-4:00),Normal, ,358.4,5.2,1864,353.6,5.4,1909,352.0,5.4,1901,12.1,0.1,0,222.7,24.8,5600.000,60.000,16.800,577.000,7782.000,12543.000,53.9, ,0.00,0.000,0.000,0.000, 
70,17/07/2022 11:26:15 (UTC-4:00),Normal, ,354.4,5.2,1843,350.0,5.4,1890,351.9,5.3,1865,15.0,0.1,0,222.8,24.4,5490.000,59.990,17.300,577.000,7782.000,12544.000,54.4, ,0.00,0.000,0.000,0.000, 
71,17/07/2022 11:31:18 (UTC-4:00),Normal, ,357.1,5.7,2035,349.3,6.1,2131,352.0,6.0,2112,15.0,0.1,0,222.7,26.9,6140.000,60.000,17.700,578.000,7783.000,12544.000,53.9, ,0.00,0.000,0.000,0.000, 
72,17/07/2022 11:36:21 (UTC-4:00),Normal, ,363.1,4.8,1743,350.8,5.1,1789,353.0,5.1,1800,15.6,0.1,0,222.4,22.9,5230.000,60.000,18.100,578.000,7783.000,12544.000,53.4, ,0.00,0.000,0.000,0.000, 
73,17/07/2022 11:41:24 (UTC-4:00),Normal, ,360.6,4.9,1767,348.7,5.2,1813,350.6,5.1,1788,15.5,0.1,0,222.2,22.9,5260.000,60.010,18.600,578.000,7784.000,12545.000,53.6, ,0.00,0.000,0.000,0.000, 
74,17/07/2022 11:46:27 (UTC-4:00),Normal, ,358.6,4.4,1578,346.2,4.7,1627,352.4,4.5,1586,12.1,0.1,0,222.4,20.4,4680.000,59.980,19.000,579.000,7784.000,12545.000,53.8, ,0.00,0.000,0.000,0.000, 
75,17/07/2022 11:51:30 (UTC-4:00),Normal, ,352.4,5.2,1832,347.5,5.4,1877,349.8,5.3,1854,14.5,0.1,0,222.1,24.5,5460.000,59.960,19.400,579.000,7785.000,12546.000,53.6, ,0.00,0.000,0.000,0.000, 
76,17/07/2022 11:56:35 (UTC-4:00),Normal, ,356.9,4.8,1713,349.0,5.1,1780,347.3,5.1,1771,15.8,0.1,0,222.4,22.6,5170.000,59.960,19.900,580.000,7785.000,12546.000,53.9, ,0.00,0.000,0.000,0.000, 
77,17/07/2022 12:01:37 (UTC-4:00),Normal, ,354.5,4.7,1666,346.6,5.0,1733,344.9,4.9,1690,14.9,0.1,0,222.9,21.8,5010.000,60.000,20.300,580.000,7785.000,12547.000,53.8, ,0.00,0.000,0.000,0.000, 
78,17/07/2022 12:06:40 (UTC-4:00),Normal, ,356.3,4.7,1675,347.9,4.9,1705,346.9,4.9,1700,14.4,0.1,0,222.6,22.0,5010.000,60.000,20.700,581.000,7786.000,12547.000,53.5, ,0.00,0.000,0.000,0.000, 
79,17/07/2022 12:11:43 (UTC-4:00),Normal, ,359.1,4.6,1652,350.8,4.8,1684,352.1,4.8,1690,12.7,0.1,0,222.7,21.8,4940.000,60.010,21.200,581.000,7786.000,12547.000,53.4, ,0.00,0.000,0.000,0.000, 
80,17/07/2022 12:16:48 (UTC-4:00),Normal, ,355.9,4.5,1602,351.4,4.7,1652,353.7,4.6,1627,12.0,0.1,0,220.8,21.5,4830.000,59.950,21.600,581.000,7787.000,12548.000,53.2, ,0.00,0.000,0.000,0.000, 
81,17/07/2022 12:21:51 (UTC-4:00),Normal, ,356.3,4.8,1710,351.7,4.9,1723,350.2,4.9,1716,9.5,0.1,0,220.8,22.5,5050.000,59.990,22.000,582.000,7787.000,12548.000,53.3, ,0.00,0.000,0.000,0.000, 
82,17/07/2022 12:26:54 (UTC-4:00),Normal, ,359.5,2.8,1007,347.0,2.9,1006,349.1,2.8,977,11.1,0.1,0,220.3,13.2,2910.000,60.000,22.400,582.000,7788.000,12549.000,52.9, ,0.00,0.000,0.000,0.000, 
83,17/07/2022 12:31:59 (UTC-4:00),Normal, ,358.6,1.3,466,353.8,1.3,460,348.2,1.5,522,10.2,0.1,0,219.8,6.6,1380.000,59.950,22.700,583.000,7788.000,12549.000,50.6, ,0.00,0.000,0.000,0.000, 
84,17/07/2022 12:37:01 (UTC-4:00),Normal, ,372.8,4.0,1491,360.6,4.3,1551,362.9,4.2,1524,12.0,0.1,0,220.8,19.9,4460.000,59.950,23.000,583.000,7788.000,12549.000,50.0, ,0.00,0.000,0.000,0.000, 
85,17/07/2022 12:42:05 (UTC-4:00),Normal, ,365.5,4.2,1535,357.1,4.5,1607,363.2,4.3,1562,9.8,0.1,0,221.0,20.6,4610.000,60.040,23.300,583.000,7788.000,12550.000,50.5, ,0.00,0.000,0.000,0.000, 
86,17/07/2022 12:47:04 (UTC-4:00),Normal, ,366.7,4.3,1577,358.2,4.5,1612,360.5,4.4,1586,12.8,0.1,0,221.0,20.7,4650.000,60.010,23.700,584.000,7789.000,12550.000,50.9, ,0.00,0.000,0.000,0.000, 
87,17/07/2022 12:52:03 (UTC-4:00),Normal, ,364.6,4.4,1604,356.2,4.7,1674,354.6,4.6,1631,10.7,0.1,0,221.4,21.6,4850.000,60.000,24.100,584.000,7789.000,12550.000,51.1, ,0.00,0.000,0.000,0.000, 
88,17/07/2022 12:57:02 (UTC-4:00),Normal, ,360.3,4.0,1441,355.8,4.2,1494,354.2,4.2,1488,11.5,0.1,0,221.2,19.4,4360.000,60.040,24.500,584.000,7790.000,12551.000,51.3, ,0.00,0.000,0.000,0.000, 
89,17/07/2022 13:02:02 (UTC-4:00),Normal, ,364.6,4.2,1531,356.3,4.4,1568,354.6,4.4,1560,10.1,0.1,0,221.2,20.3,4590.000,60.010,24.800,585.000,7790.000,12551.000,50.4, ,0.00,0.000,0.000,0.000, 
90,17/07/2022 13:07:01 (UTC-4:00),Normal, ,366.5,3.8,1393,354.2,4.1,1452,356.4,4.0,1426,10.9,0.1,0,221.4,18.8,4230.000,59.960,25.200,585.000,7790.000,12551.000,50.4, ,0.00,0.000,0.000,0.000, 
91,17/07/2022 13:12:00 (UTC-4:00),Normal, ,362.8,4.2,1524,354.4,4.4,1559,360.6,4.2,1515,11.9,0.1,0,221.8,20.0,4520.000,59.960,25.500,585.000,7791.000,12552.000,50.2, ,0.00,0.000,0.000,0.000, 
92,17/07/2022 13:17:00 (UTC-4:00),Normal, ,363.0,3.6,1307,358.5,3.7,1326,356.9,3.7,1321,14.9,0.1,0,221.8,17.3,3900.000,59.980,25.900,586.000,7791.000,12552.000,50.2, ,0.00,0.000,0.000,0.000, 
93,17/07/2022 13:21:59 (UTC-4:00),Normal, ,362.8,3.9,1415,358.3,4.1,1469,356.7,4.1,1462,10.5,0.1,0,222.1,18.8,4260.000,59.970,26.200,586.000,7791.000,12552.000,49.4, ,0.00,0.000,0.000,0.000, 
94,17/07/2022 13:26:58 (UTC-4:00),Normal, ,362.8,3.5,1270,358.4,3.6,1290,356.7,3.6,1284,11.2,0.1,0,221.4,16.8,3780.000,59.970,26.500,586.000,7792.000,12553.000,48.5, ,0.00,0.000,0.000,0.000, 
95,17/07/2022 13:32:01 (UTC-4:00),Normal, ,364.8,3.5,1277,356.5,3.7,1319,354.8,3.6,1277,12.0,0.1,0,221.9,16.8,3790.000,60.060,26.900,587.000,7792.000,12553.000,48.5, ,0.00,0.000,0.000,0.000, 
96,17/07/2022 13:37:00 (UTC-4:00),Normal, ,367.0,3.4,1248,358.6,3.6,1291,356.9,3.5,1249,9.7,0.1,0,222.0,16.5,3720.000,60.040,27.200,587.000,7792.000,12553.000,47.8, ,0.00,0.000,0.000,0.000, 
97,17/07/2022 13:41:59 (UTC-4:00),Normal, ,369.0,3.4,1255,360.6,3.6,1298,362.8,3.5,1270,14.4,0.1,0,221.9,16.6,3720.000,60.060,27.500,587.000,7793.000,12554.000,47.6, ,0.00,0.000,0.000,0.000, 
98,17/07/2022 13:47:03 (UTC-4:00),Normal, ,365.1,3.3,1205,360.5,3.4,1226,358.9,3.4,1220,9.8,0.1,0,222.4,16.0,3580.000,60.050,27.800,588.000,7793.000,12554.000,47.3, ,0.00,0.000,0.000,0.000, 
99,17/07/2022 13:52:07 (UTC-4:00),Normal, ,368.7,3.0,1106,356.4,3.3,1176,358.7,3.2,1148,13.2,0.1,0,222.2,14.9,3350.000,60.040,28.100,588.000,7793.000,12554.000,46.8, ,0.00,0.000,0.000,0.000, 
100,17/07/2022 13:57:10 (UTC-4:00),Normal, ,358.9,2.9,1041,358.6,3.0,1076,360.8,3.0,1082,14.3,0.1,0,222.1,14.1,3160.000,60.030,28.300,588.000,7793.000,12555.000,46.2, ,0.00,0.000,0.000,0.000, 
101,17/07/2022 14:02:13 (UTC-4:00),Normal, ,360.6,2.8,1010,356.3,3.0,1069,358.6,2.9,1040,16.2,0.1,0,222.0,13.9,3110.000,60.020,28.600,588.000,7794.000,12555.000,45.6, ,0.00,0.000,0.000,0.000, 
102,17/07/2022 14:07:17 (UTC-4:00),Normal, ,357.3,2.7,965,360.9,2.7,974,355.2,2.7,959,14.9,0.1,0,221.6,13.0,2890.000,59.950,28.800,589.000,7794.000,12555.000,44.7, ,0.00,0.000,0.000,0.000, 
103,17/07/2022 14:12:20 (UTC-4:00),Normal, ,366.9,2.5,917,358.6,2.6,932,364.7,2.5,912,15.3,0.1,0,221.4,12.3,2730.000,59.980,29.100,589.000,7794.000,12555.000,44.3, ,0.00,0.000,0.000,0.000, 
104,17/07/2022 14:17:24 (UTC-4:00),Normal, ,369.0,2.6,959,360.6,2.7,974,366.9,2.6,954,15.3,0.1,0,221.3,13.0,2880.000,59.950,29.300,589.000,7794.000,12556.000,44.0, ,0.00,0.000,0.000,0.000, 
105,17/07/2022 14:22:27 (UTC-4:00),Normal, ,361.0,2.5,903,364.6,2.6,948,366.9,2.5,917,15.8,0.1,0,221.0,12.2,2710.000,59.950,29.500,589.000,7795.000,12556.000,43.3, ,0.00,0.000,0.000,0.000, 
106,17/07/2022 14:27:30 (UTC-4:00),Normal, ,363.1,2.3,835,358.7,2.3,825,365.0,2.3,840,16.8,0.1,0,220.6,11.0,2430.000,59.940,29.700,590.000,7795.000,12556.000,42.8, ,0.00,0.000,0.000,0.000, 
107,17/07/2022 14:32:33 (UTC-4:00),Normal, ,360.7,2.4,866,360.3,2.4,865,366.5,2.4,880,12.5,0.1,0,221.1,11.5,2530.000,60.010,29.900,590.000,7795.000,12556.000,42.3, ,0.00,0.000,0.000,0.000, 
108,17/07/2022 14:37:36 (UTC-4:00),Normal, ,366.8,2.1,770,366.4,2.1,769,364.8,2.1,766,10.6,0.1,0,220.8,10.3,2250.000,60.010,30.100,590.000,7795.000,12556.000,41.9, ,0.00,0.000,0.000,0.000, 
109,17/07/2022 14:42:40 (UTC-4:00),Normal, ,370.6,1.6,593,362.1,1.6,579,364.4,1.5,547,11.8,0.1,0,220.8,7.6,1620.000,60.040,30.300,590.000,7795.000,12557.000,41.1, ,0.00,0.000,0.000,0.000, 
110,17/07/2022 14:47:44 (UTC-4:00),Normal, ,370.7,1.7,630,362.3,1.8,652,364.6,1.7,620,10.7,0.1,0,220.5,8.6,1880.000,60.000,30.500,590.000,7796.000,12557.000,40.7, ,0.00,0.000,0.000,0.000, 
111,17/07/2022 14:52:47 (UTC-4:00),Normal, ,372.7,2.0,745,364.3,2.1,765,370.5,2.0,741,16.7,0.1,0,219.9,10.0,2170.000,59.960,30.600,590.000,7796.000,12557.000,40.6, ,0.00,0.000,0.000,0.000, 
112,17/07/2022 14:57:51 (UTC-4:00),Normal, ,372.8,1.6,596,364.4,1.6,583,362.7,1.6,580,17.1,0.1,0,219.9,7.7,1650.000,59.990,30.800,591.000,7796.000,12557.000,40.2, ,0.00,0.000,0.000,0.000, 
113,17/07/2022 15:02:54 (UTC-4:00),Normal, ,358.8,1.6,574,358.5,1.6,574,364.8,1.6,584,10.7,0.1,0,220.4,7.6,1630.000,60.050,30.900,591.000,7796.000,12557.000,39.5, ,0.00,0.000,0.000,0.000, 
114,17/07/2022 15:07:57 (UTC-4:00),Normal, ,372.8,1.6,596,360.4,1.7,613,366.7,1.6,587,14.3,0.1,0,220.1,8.0,1740.000,60.000,31.100,591.000,7796.000,12557.000,38.9, ,0.00,0.000,0.000,0.000, 
115,17/07/2022 15:13:00 (UTC-4:00),Normal, ,338.7,0.9,305,354.2,0.8,283,356.6,0.8,285,14.3,0.1,0,219.4,4.4,820.000,59.950,31.200,591.000,7796.000,12557.000,38.1, ,0.00,0.000,0.000,0.000, 
116,17/07/2022 15:14:13 (UTC-4:00),Normal, ,330.8,0.8,265,346.4,0.7,242,352.7,0.7,247,14.4,0.1,0,219.5,4.3,770.000,59.970,31.200,591.000,7796.000,12557.000,37.8, ,0.00,0.000,0.000,0.000, 
117,17/07/2022 15:19:29 (UTC-4:00),Normal, ,340.9,0.8,273,356.4,0.7,249,322.8,0.8,258,11.0,0.1,0,219.5,4.2,750.000,60.000,31.200,591.000,7796.000,12557.000,36.9, ,0.00,0.000,0.000,0.000, 
118,17/07/2022 15:24:27 (UTC-4:00),Normal, ,362.8,0.8,290,350.4,0.8,280,324.8,0.8,260,14.7,0.1,0,220.1,4.3,790.000,59.960,31.300,591.000,7796.000,12558.000,36.4, ,0.00,0.000,0.000,0.000, 
119,17/07/2022 15:29:29 (UTC-4:00),Normal, ,342.9,0.6,206,318.3,0.6,191,320.5,0.6,192,16.2,0.1,0,220.0,3.7,600.000,60.000,31.400,591.000,7797.000,12558.000,35.9, ,0.00,0.000,0.000,0.000, 
120,17/07/2022 15:34:25 (UTC-4:00),Normal, ,313.2,0.6,188,332.4,0.6,199,326.7,0.6,196,17.5,0.1,0,219.6,3.7,570.000,59.970,31.400,591.000,7797.000,12558.000,35.3, ,0.00,0.000,0.000,0.000, 
121,17/07/2022 15:39:27 (UTC-4:00),Normal, ,356.4,0.4,143,344.1,0.4,138,342.4,0.3,103,11.5,0.1,0,219.5,3.2,450.000,60.020,31.500,591.000,7797.000,12558.000,34.9, ,0.00,0.000,0.000,0.000, 
122,17/07/2022 15:44:23 (UTC-4:00),Normal, ,355.1,0.5,178,350.5,0.4,140,352.8,0.4,141,16.9,0.1,0,218.7,3.2,410.000,59.980,31.500,591.000,7797.000,12558.000,34.5, ,0.00,0.000,0.000,0.000, 
123,17/07/2022 15:49:22 (UTC-4:00),Normal, ,362.8,0.4,145,350.5,0.4,140,356.8,0.4,143,10.6,0.1,0,218.6,3.2,450.000,60.000,31.500,591.000,7797.000,12558.000,34.1, ,0.00,0.000,0.000,0.000, 
124,17/07/2022 15:54:27 (UTC-4:00),Normal, ,328.9,0.3,99,324.5,0.2,65,314.8,0.2,63,17.0,0.1,0,218.7,2.8,240.000,60.000,31.600,591.000,7797.000,12558.000,33.8, ,0.00,0.000,0.000,0.000, 
125,17/07/2022 15:59:32 (UTC-4:00),Normal, ,338.9,0.2,68,318.4,0.2,64,305.9,0.1,31,16.6,0.1,0,217.7,2.7,170.000,59.940,31.600,591.000,7797.000,12558.000,33.5, ,0.00,0.000,0.000,0.000, 
126,17/07/2022 16:04:33 (UTC-4:00),Normal, ,340.9,0.2,68,316.5,0.2,63,306.0,0.1,31,15.0,0.1,0,218.1,2.7,160.000,60.050,31.600,591.000,7797.000,12558.000,33.2, ,0.00,0.000,0.000,0.000, 
127,17/07/2022 16:09:36 (UTC-4:00),Normal, ,326.6,0.2,65,305.6,0.1,31,305.8,0.1,31,11.4,0.1,0,219.3,2.6,130.000,60.010,31.600,591.000,7797.000,12558.000,33.0, ,0.00,0.000,0.000,0.000, 
128,17/07/2022 16:14:38 (UTC-4:00),Normal, ,310.8,0.1,31,305.8,0.1,31,303.9,0.1,30,15.6,0.1,0,219.9,2.6,70.000,60.050,31.600,591.000,7797.000,12558.000,32.7, ,0.00,0.000,0.000,0.000, 
129,17/07/2022 16:19:41 (UTC-4:00),Normal, ,302.7,0.1,30,300.3,0.1,30,297.3,0.1,30,13.9,0.1,0,219.8,2.6,20.000,59.990,31.600,591.000,7797.000,12558.000,32.5, ,0.00,0.000,0.000,0.000, 
130,17/07/2022 16:24:45 (UTC-4:00),Normal, ,292.7,0.1,29,292.4,0.1,29,292.4,0.1,29,15.3,0.1,0,219.4,2.6,20.000,59.980,31.600,591.000,7797.000,12558.000,32.3, ,0.00,0.000,0.000,0.000, 
131,17/07/2022 16:29:49 (UTC-4:00),Normal, ,288.6,0.1,29,284.4,0.1,28,284.7,0.1,28,14.5,0.1,0,218.4,2.6,20.000,59.950,31.600,591.000,7797.000,12558.000,32.0, ,0.00,0.000,0.000,0.000, 
132,17/07/2022 16:34:50 (UTC-4:00),Normal, ,275.9,0.1,28,277.6,0.1,28,278.1,0.1,28,16.2,0.1,0,218.5,2.6,20.000,60.000,31.600,591.000,7797.000,12558.000,32.0, ,0.00,0.000,0.000,0.000, 
133,17/07/2022 16:39:53 (UTC-4:00),Normal, ,257.9,0.1,26,257.4,0.1,26,258.3,0.1,26,17.9,0.1,0,217.9,2.6,20.000,59.960,31.600,591.000,7797.000,12558.000,31.7, ,0.00,0.000,0.000,0.000, 
134,17/07/2022 16:44:56 (UTC-4:00),Normal, ,241.6,0.1,24,245.8,0.1,25,246.9,0.1,25,10.6,0.1,0,217.8,2.6,20.000,59.970,31.600,591.000,7797.000,12558.000,31.6, ,0.00,0.000,0.000,0.000, 
135,17/07/2022 16:50:01 (UTC-4:00),Normal, ,232.6,0.1,23,230.5,0.1,23,231.6,0.1,23,14.5,0.1,0,217.5,2.6,20.000,59.930,31.600,591.000,7797.000,12558.000,31.5, ,0.00,0.000,0.000,0.000, 
136,17/07/2022 16:55:03 (UTC-4:00),Normal, ,210.7,0.1,21,185.8,0.1,19,184.7,0.1,18,11.2,0.1,0,220.1,2.6,20.000,59.970,31.600,591.000,7797.000,12558.000,31.4, ,0.00,0.000,0.000,0.000, 
137,17/07/2022 17:00:06 (UTC-4:00),Normal, ,84.1,0.1,8,83.8,0.1,8,84.7,0.1,8,14.8,0.1,0,220.3,2.6,20.000,60.030,31.600,591.000,7797.000,12558.000,31.2, ,0.00,0.000,0.000,0.000, 
