Inverter All History Report_27/07/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,27/07/2022 05:41:44 (UTC-4:00),Normal, ,103.0,0.1,10,103.0,0.1,10,95.0,0.1,10,18.0,0.1,0,219.5,2.6,20.000,60.000,0.000,883.000,8088.000,12849.000,22.0, ,0.00,0.000,0.000,0.000, 
2,27/07/2022 05:46:42 (UTC-4:00),Normal, ,292.4,0.1,29,292.1,0.1,29,292.7,0.1,29,16.9,0.1,0,220.0,2.6,20.000,59.990,0.000,883.000,8088.000,12849.000,22.6, ,0.00,0.000,0.000,0.000, 
3,27/07/2022 05:51:41 (UTC-4:00),Normal, ,382.9,0.1,38,382.3,0.1,38,382.7,0.1,38,13.7,0.1,0,220.1,2.7,20.000,60.000,0.000,883.000,8088.000,12849.000,23.1, ,0.00,0.000,0.000,0.000, 
4,27/07/2022 05:56:43 (UTC-4:00),Normal, ,311.2,0.1,31,311.0,0.1,31,311.2,0.1,31,17.9,0.1,0,220.8,2.6,20.000,59.990,0.000,883.000,8088.000,12849.000,23.4, ,0.00,0.000,0.000,0.000, 
5,27/07/2022 06:01:44 (UTC-4:00),Normal, ,321.0,0.1,32,321.1,0.1,32,321.3,0.1,32,16.4,0.1,0,220.1,2.6,40.000,60.000,0.100,883.000,8088.000,12849.000,23.7, ,0.00,0.000,0.000,0.000, 
6,27/07/2022 06:06:46 (UTC-4:00),Normal, ,319.6,0.1,32,323.3,0.1,32,323.3,0.1,32,12.2,0.1,0,219.3,2.6,80.000,59.960,0.100,883.000,8088.000,12849.000,24.2, ,0.00,0.000,0.000,0.000, 
7,27/07/2022 06:11:51 (UTC-4:00),Normal, ,319.5,0.2,64,328.8,0.1,33,329.1,0.1,33,12.6,0.1,0,219.0,2.6,130.000,60.000,0.100,883.000,8088.000,12849.000,24.5, ,0.00,0.000,0.000,0.000, 
8,27/07/2022 06:16:54 (UTC-4:00),Normal, ,327.3,0.2,65,328.5,0.1,33,328.9,0.2,66,12.7,0.1,0,218.2,2.8,200.000,59.980,0.100,883.000,8088.000,12849.000,24.8, ,0.00,0.000,0.000,0.000, 
9,27/07/2022 06:21:56 (UTC-4:00),Normal, ,327.5,0.3,98,328.4,0.2,66,360.8,0.3,108,11.4,0.1,0,218.1,2.8,270.000,59.990,0.100,883.000,8088.000,12849.000,25.2, ,0.00,0.000,0.000,0.000, 
10,27/07/2022 06:27:00 (UTC-4:00),Normal, ,299.3,0.4,120,328.4,0.2,66,385.0,0.3,116,10.2,0.1,0,220.6,3.0,350.000,59.980,0.100,883.000,8088.000,12849.000,25.4, ,0.00,0.000,0.000,0.000, 
11,27/07/2022 06:27:11 (UTC-4:00),Normal, ,299.3,0.4,120,328.4,0.2,66,385.0,0.3,116,10.2,0.1,0,220.6,3.0,350.000,59.980,0.100,883.000,8088.000,12849.000,25.4, ,0.00,0.000,0.000,0.000, 
12,27/07/2022 06:32:00 (UTC-4:00),Normal, ,305.7,0.6,183,390.9,0.2,78,371.1,0.5,186,17.1,0.1,0,220.8,3.2,450.000,59.980,0.200,883.000,8088.000,12849.000,25.9, ,0.00,0.000,0.000,0.000, 
13,27/07/2022 06:36:58 (UTC-4:00),Normal, ,315.5,0.7,221,388.6,0.3,117,341.1,0.7,239,13.6,0.1,0,220.5,3.4,530.000,60.010,0.200,883.000,8088.000,12849.000,26.2, ,0.00,0.000,0.000,0.000, 
14,27/07/2022 06:41:57 (UTC-4:00),Normal, ,321.6,0.8,257,398.6,0.3,120,371.0,0.7,260,11.0,0.1,0,220.8,3.8,620.000,60.010,0.200,883.000,8088.000,12849.000,26.7, ,0.00,0.000,0.000,0.000, 
15,27/07/2022 06:46:55 (UTC-4:00),Normal, ,335.3,0.9,302,404.9,0.4,162,376.9,0.8,302,14.3,0.1,0,220.1,4.1,720.000,60.020,0.300,883.000,8088.000,12849.000,27.2, ,0.00,0.000,0.000,0.000, 
16,27/07/2022 06:51:54 (UTC-4:00),Normal, ,339.4,1.1,373,404.6,0.4,162,365.1,1.0,365,15.6,0.1,0,220.7,4.4,820.000,59.990,0.400,883.000,8088.000,12849.000,27.7, ,0.00,0.000,0.000,0.000, 
17,27/07/2022 06:56:52 (UTC-4:00),Normal, ,349.4,1.2,419,411.2,0.4,164,370.9,1.1,408,16.5,0.1,0,220.3,4.9,950.000,59.980,0.400,883.000,8088.000,12849.000,28.2, ,0.00,0.000,0.000,0.000, 
18,27/07/2022 07:01:51 (UTC-4:00),Normal, ,353.3,1.3,459,415.0,0.4,166,379.0,1.3,493,14.4,0.1,0,220.4,5.3,1050.000,59.960,0.500,883.000,8088.000,12850.000,28.8, ,0.00,0.000,0.000,0.000, 
19,27/07/2022 07:06:49 (UTC-4:00),Normal, ,351.6,1.5,527,416.8,0.4,167,385.1,1.5,578,9.9,0.1,0,220.1,5.8,1160.000,59.970,0.600,883.000,8089.000,12850.000,29.3, ,0.00,0.000,0.000,0.000, 
20,27/07/2022 07:11:49 (UTC-4:00),Normal, ,367.5,1.7,625,344.7,1.0,345,397.0,1.5,596,11.2,0.1,0,220.1,7.0,1460.000,59.970,0.700,883.000,8089.000,12850.000,29.8, ,0.00,0.000,0.000,0.000, 
21,27/07/2022 07:16:47 (UTC-4:00),Normal, ,367.6,1.7,625,316.8,1.7,539,397.1,1.6,635,16.5,0.1,0,219.8,8.0,1710.000,60.050,0.900,884.000,8089.000,12850.000,30.5, ,0.00,0.000,0.000,0.000, 
22,27/07/2022 07:21:46 (UTC-4:00),Normal, ,353.6,1.9,672,358.7,1.8,646,395.1,1.7,672,16.5,0.1,0,219.7,8.8,1880.000,59.980,1.000,884.000,8089.000,12850.000,31.2, ,0.00,0.000,0.000,0.000, 
23,27/07/2022 07:26:45 (UTC-4:00),Normal, ,369.4,2.0,739,382.6,2.0,765,398.8,1.8,718,13.6,0.1,0,219.8,9.8,2130.000,59.970,1.200,884.000,8089.000,12850.000,32.0, ,0.00,0.000,0.000,0.000, 
24,27/07/2022 07:31:44 (UTC-4:00),Normal, ,383.7,2.0,767,388.9,2.1,817,393.2,1.9,747,10.4,0.1,0,219.9,10.5,2310.000,60.010,1.400,884.000,8089.000,12850.000,32.9, ,0.00,0.000,0.000,0.000, 
25,27/07/2022 07:36:46 (UTC-4:00),Normal, ,381.7,2.1,802,390.8,2.2,860,391.2,2.1,822,10.2,0.1,0,219.8,11.0,2430.000,59.980,1.600,884.000,8090.000,12851.000,33.8, ,0.00,0.000,0.000,0.000, 
26,27/07/2022 07:41:49 (UTC-4:00),Normal, ,383.3,2.2,843,380.5,2.3,875,388.8,2.2,855,12.9,0.1,0,219.6,11.5,2530.000,59.980,1.800,884.000,8090.000,12851.000,34.6, ,0.00,0.000,0.000,0.000, 
27,27/07/2022 07:46:52 (UTC-4:00),Normal, ,385.6,2.3,887,390.8,2.3,899,387.2,2.3,891,15.7,0.1,0,219.1,12.1,2640.000,59.970,2.000,885.000,8090.000,12851.000,35.4, ,0.00,0.000,0.000,0.000, 
28,27/07/2022 07:51:54 (UTC-4:00),Normal, ,383.5,2.4,920,384.7,2.5,962,388.9,2.4,933,17.7,0.1,0,219.5,12.5,2760.000,59.990,2.200,885.000,8090.000,12851.000,36.0, ,0.00,0.000,0.000,0.000, 
29,27/07/2022 07:56:58 (UTC-4:00),Normal, ,381.6,2.5,954,386.7,2.6,1005,379.2,2.6,986,11.6,0.1,0,219.6,13.0,2870.000,59.970,2.400,885.000,8090.000,12851.000,36.7, ,0.00,0.000,0.000,0.000, 
30,27/07/2022 08:02:01 (UTC-4:00),Normal, ,379.3,2.6,986,380.5,2.7,1027,380.8,2.7,1028,15.3,0.1,0,220.0,13.4,2970.000,60.000,2.700,885.000,8091.000,12852.000,37.3, ,0.00,0.000,0.000,0.000, 
31,27/07/2022 08:07:03 (UTC-4:00),Normal, ,375.4,2.7,1014,376.7,2.8,1055,377.0,2.8,1056,17.7,0.1,0,220.5,13.8,3080.000,60.020,2.900,886.000,8091.000,12852.000,37.9, ,0.00,0.000,0.000,0.000, 
32,27/07/2022 08:12:07 (UTC-4:00),Normal, ,375.3,2.8,1051,372.6,2.9,1081,368.9,2.9,1070,14.4,0.1,0,219.8,14.2,3170.000,59.990,3.200,886.000,8091.000,12852.000,38.3, ,0.00,0.000,0.000,0.000, 
33,27/07/2022 08:17:09 (UTC-4:00),Normal, ,373.5,2.9,1083,370.8,3.0,1112,371.0,3.0,1113,17.7,0.1,0,219.8,14.6,3260.000,59.970,3.500,886.000,8091.000,12853.000,39.0, ,0.00,0.000,0.000,0.000, 
34,27/07/2022 08:22:13 (UTC-4:00),Normal, ,367.5,3.0,1103,368.7,3.2,1180,372.9,3.1,1156,17.3,0.1,0,219.9,15.1,3360.000,59.990,3.800,886.000,8092.000,12853.000,39.7, ,0.00,0.000,0.000,0.000, 
35,27/07/2022 08:27:13 (UTC-4:00),Normal, ,367.8,3.1,1140,369.0,3.2,1181,361.3,3.3,1192,10.5,0.1,0,219.8,15.5,3450.000,59.970,4.000,887.000,8092.000,12853.000,40.2, ,0.00,0.000,0.000,0.000, 
36,27/07/2022 08:32:15 (UTC-4:00),Normal, ,371.2,3.2,1188,368.5,3.4,1253,364.7,3.4,1240,15.9,0.1,0,219.9,16.1,3580.000,59.990,4.300,887.000,8092.000,12853.000,40.9, ,0.00,0.000,0.000,0.000, 
37,27/07/2022 08:37:17 (UTC-4:00),Normal, ,375.2,3.3,1238,364.6,3.6,1313,360.8,3.5,1263,14.8,0.1,0,220.0,16.7,3730.000,59.990,4.600,887.000,8093.000,12854.000,41.4, ,0.00,0.000,0.000,0.000, 
38,27/07/2022 08:42:21 (UTC-4:00),Normal, ,377.3,3.3,1245,362.7,3.7,1342,358.9,3.7,1328,13.5,0.1,0,220.0,17.2,3840.000,60.020,5.000,888.000,8093.000,12854.000,41.9, ,0.00,0.000,0.000,0.000, 
39,27/07/2022 08:47:22 (UTC-4:00),Normal, ,373.4,3.5,1307,362.6,3.8,1378,354.9,3.8,1349,13.9,0.1,0,219.6,17.7,3940.000,60.000,5.300,888.000,8093.000,12854.000,42.7, ,0.00,0.000,0.000,0.000, 
40,27/07/2022 08:52:26 (UTC-4:00),Normal, ,365.3,3.6,1315,358.5,3.9,1398,358.7,3.8,1363,12.5,0.1,0,219.5,18.1,4030.000,60.000,5.600,888.000,8094.000,12855.000,43.3, ,0.00,0.000,0.000,0.000, 
41,27/07/2022 08:57:28 (UTC-4:00),Normal, ,373.4,3.6,1344,362.7,4.0,1451,355.0,4.0,1420,13.3,0.1,0,219.0,18.6,4150.000,59.990,6.000,889.000,8094.000,12855.000,44.0, ,0.00,0.000,0.000,0.000, 
42,27/07/2022 09:02:30 (UTC-4:00),Normal, ,375.9,3.7,1391,365.1,4.1,1497,357.4,4.1,1465,10.4,0.1,0,222.3,18.8,4260.000,60.000,6.300,889.000,8094.000,12855.000,44.7, ,0.00,0.000,0.000,0.000, 
43,27/07/2022 09:07:33 (UTC-4:00),Normal, ,375.9,3.8,1428,365.0,4.1,1497,361.4,4.1,1482,15.8,0.1,0,221.6,19.3,4330.000,60.010,6.700,889.000,8095.000,12856.000,45.2, ,0.00,0.000,0.000,0.000, 
44,27/07/2022 09:12:35 (UTC-4:00),Normal, ,377.5,3.8,1435,366.7,4.2,1540,363.0,4.2,1525,10.8,0.1,0,221.1,19.7,4440.000,60.020,7.100,890.000,8095.000,12856.000,45.8, ,0.00,0.000,0.000,0.000, 
45,27/07/2022 09:17:38 (UTC-4:00),Normal, ,377.7,3.9,1473,363.1,4.3,1561,367.3,4.2,1543,15.8,0.1,0,221.1,19.9,4480.000,60.020,7.400,890.000,8095.000,12856.000,46.4, ,0.00,0.000,0.000,0.000, 
46,27/07/2022 09:22:42 (UTC-4:00),Normal, ,373.4,4.0,1494,362.6,4.4,1595,366.9,4.2,1541,16.6,0.1,0,220.6,20.3,4560.000,60.050,7.800,890.000,8096.000,12857.000,46.9, ,0.00,0.000,0.000,0.000, 
47,27/07/2022 09:27:45 (UTC-4:00),Normal, ,371.6,4.1,1524,360.8,4.5,1624,365.2,4.3,1570,16.8,0.1,0,220.4,20.7,4630.000,60.020,8.200,891.000,8096.000,12857.000,47.3, ,0.00,0.000,0.000,0.000, 
48,27/07/2022 09:32:51 (UTC-4:00),Normal, ,375.3,4.1,1539,364.6,4.5,1641,353.0,4.6,1624,13.4,0.1,0,220.5,20.8,4660.000,60.030,8.600,891.000,8097.000,12858.000,47.8, ,0.00,0.000,0.000,0.000, 
49,27/07/2022 09:37:56 (UTC-4:00),Normal, ,365.8,4.3,1573,362.7,4.5,1632,359.2,4.6,1652,16.4,0.1,0,219.8,21.2,4750.000,59.960,9.000,892.000,8097.000,12858.000,48.1, ,0.00,0.000,0.000,0.000, 
50,27/07/2022 09:42:56 (UTC-4:00),Normal, ,369.5,4.3,1589,358.8,4.7,1686,362.9,4.6,1669,10.6,0.1,0,221.2,21.5,4820.000,59.980,9.400,892.000,8097.000,12858.000,48.7, ,0.00,0.000,0.000,0.000, 
51,27/07/2022 09:47:56 (UTC-4:00),Normal, ,367.9,4.4,1619,361.0,4.7,1697,357.5,4.7,1680,14.9,0.1,0,220.8,21.5,4870.000,59.960,9.800,892.000,8098.000,12859.000,49.1, ,0.00,0.000,0.000,0.000, 
52,27/07/2022 09:52:59 (UTC-4:00),Normal, ,367.7,4.4,1618,361.0,4.7,1697,361.2,4.7,1698,10.7,0.1,0,221.3,21.9,4910.000,59.990,10.200,893.000,8098.000,12859.000,49.5, ,0.00,0.000,0.000,0.000, 
53,27/07/2022 09:58:03 (UTC-4:00),Normal, ,369.8,4.5,1664,358.9,4.8,1723,363.1,4.7,1707,9.8,0.1,0,221.3,22.2,5010.000,59.990,10.600,893.000,8099.000,12860.000,50.0, ,0.00,0.000,0.000,0.000, 
54,27/07/2022 10:03:02 (UTC-4:00),Normal, ,365.2,4.6,1680,358.5,4.8,1721,362.7,4.7,1705,14.9,0.1,0,221.2,22.3,5030.000,60.020,11.000,894.000,8099.000,12860.000,50.2, ,0.00,0.000,0.000,0.000, 
55,27/07/2022 10:08:04 (UTC-4:00),Normal, ,371.6,4.5,1672,357.0,4.8,1714,361.2,4.8,1734,13.8,0.1,0,220.9,22.3,5010.000,60.010,11.500,894.000,8099.000,12861.000,50.7, ,0.00,0.000,0.000,0.000, 
56,27/07/2022 10:13:07 (UTC-4:00),Normal, ,363.2,4.6,1671,356.2,4.9,1745,356.7,4.8,1712,15.0,0.1,0,221.0,22.4,5070.000,59.970,11.900,895.000,8100.000,12861.000,51.0, ,0.00,0.000,0.000,0.000, 
57,27/07/2022 10:18:10 (UTC-4:00),Normal, ,363.5,4.7,1708,356.8,5.0,1784,357.2,4.9,1750,10.2,0.1,0,221.2,22.9,5140.000,59.970,12.300,895.000,8100.000,12861.000,51.4, ,0.00,0.000,0.000,0.000, 
58,27/07/2022 10:23:13 (UTC-4:00),Normal, ,361.3,4.7,1698,354.6,5.0,1773,358.8,4.9,1758,12.0,0.1,0,221.1,22.9,5130.000,60.000,12.700,895.000,8101.000,12862.000,51.6, ,0.00,0.000,0.000,0.000, 
59,27/07/2022 10:28:15 (UTC-4:00),Normal, ,361.2,4.8,1734,358.2,5.0,1791,358.7,5.0,1794,11.1,0.1,0,221.1,23.1,5220.000,59.980,13.200,896.000,8101.000,12862.000,51.8, ,0.00,0.000,0.000,0.000, 
60,27/07/2022 10:33:19 (UTC-4:00),Normal, ,363.6,4.8,1745,352.8,5.1,1799,357.0,5.0,1785,13.4,0.1,0,221.0,23.2,5240.000,60.000,13.600,896.000,8102.000,12863.000,52.1, ,0.00,0.000,0.000,0.000, 
61,27/07/2022 10:38:20 (UTC-4:00),Normal, ,363.7,4.8,1746,352.9,5.1,1800,353.2,5.0,1766,15.9,0.1,0,221.0,23.2,5230.000,60.020,14.100,897.000,8102.000,12863.000,52.3, ,0.00,0.000,0.000,0.000, 
62,27/07/2022 10:43:22 (UTC-4:00),Normal, ,361.1,4.8,1733,354.1,5.1,1806,358.3,5.0,1792,11.1,0.1,0,221.0,23.2,5240.000,59.990,14.500,897.000,8102.000,12864.000,52.4, ,0.00,0.000,0.000,0.000, 
63,27/07/2022 10:48:26 (UTC-4:00),Normal, ,365.1,4.8,1752,354.3,5.2,1842,358.4,5.0,1792,14.9,0.1,0,221.2,23.5,5300.000,60.020,14.900,898.000,8103.000,12864.000,52.5, ,0.00,0.000,0.000,0.000, 
64,27/07/2022 10:53:28 (UTC-4:00),Normal, ,361.2,4.8,1734,358.1,5.1,1826,358.7,5.0,1794,12.9,0.1,0,221.8,23.2,5280.000,59.970,15.400,898.000,8103.000,12864.000,52.6, ,0.00,0.000,0.000,0.000, 
65,27/07/2022 10:58:33 (UTC-4:00),Normal, ,359.0,4.8,1723,348.3,5.2,1811,352.3,5.1,1797,14.1,0.1,0,221.9,23.2,5260.000,60.010,15.800,898.000,8104.000,12865.000,52.8, ,0.00,0.000,0.000,0.000, 
66,27/07/2022 11:03:31 (UTC-4:00),Normal, ,363.3,4.8,1744,352.8,5.2,1835,356.8,5.0,1784,10.9,0.1,0,222.4,23.2,5270.000,60.030,16.300,899.000,8104.000,12865.000,53.0, ,0.00,0.000,0.000,0.000, 
67,27/07/2022 11:03:49 (UTC-4:00),Normal, ,363.3,4.8,1744,352.8,5.2,1835,356.8,5.0,1784,10.9,0.1,0,222.4,23.2,5270.000,60.030,16.300,899.000,8104.000,12865.000,53.0, ,0.00,0.000,0.000,0.000, 
68,27/07/2022 11:08:35 (UTC-4:00),Normal, ,355.0,4.8,1704,351.9,5.1,1795,352.5,5.1,1798,11.2,0.1,0,222.4,23.2,5240.000,60.030,16.700,899.000,8105.000,12866.000,53.0, ,0.00,0.000,0.000,0.000, 
69,27/07/2022 11:13:37 (UTC-4:00),Normal, ,360.0,4.8,1728,349.2,5.2,1816,349.9,5.1,1784,9.8,0.1,0,222.2,23.0,5200.000,60.020,17.100,900.000,8105.000,12866.000,53.1, ,0.00,0.000,0.000,0.000, 
70,27/07/2022 11:13:48 (UTC-4:00),Normal, ,360.0,4.8,1728,349.2,5.2,1816,349.9,5.1,1784,9.8,0.1,0,222.2,23.0,5200.000,60.020,17.100,900.000,8105.000,12866.000,53.1, ,0.00,0.000,0.000,0.000, 
71,27/07/2022 11:18:41 (UTC-4:00),Normal, ,361.6,4.8,1736,354.5,5.2,1843,358.7,5.0,1794,13.8,0.1,0,222.8,23.6,5310.000,60.050,17.600,900.000,8106.000,12867.000,53.5, ,0.00,0.000,0.000,0.000, 
72,27/07/2022 11:23:43 (UTC-4:00),Normal, ,367.5,4.8,1764,356.8,5.1,1820,353.4,5.1,1802,12.0,0.1,0,222.8,23.0,5260.000,60.030,18.000,901.000,8106.000,12867.000,53.8, ,0.00,0.000,0.000,0.000, 
73,27/07/2022 11:23:55 (UTC-4:00),Normal, ,367.5,4.8,1764,356.8,5.1,1820,353.4,5.1,1802,12.0,0.1,0,222.8,23.0,5260.000,60.030,18.000,901.000,8106.000,12867.000,53.8, ,0.00,0.000,0.000,0.000, 
74,27/07/2022 11:28:46 (UTC-4:00),Normal, ,365.5,4.8,1754,354.4,5.1,1807,358.6,5.0,1793,10.7,0.1,0,220.3,23.6,5270.000,60.040,18.500,901.000,8106.000,12868.000,53.8, ,0.00,0.000,0.000,0.000, 
75,27/07/2022 11:33:48 (UTC-4:00),Normal, ,365.5,4.7,1718,354.7,5.1,1809,355.1,5.0,1776,10.7,0.1,0,220.2,23.6,5220.000,59.980,18.900,902.000,8107.000,12868.000,54.1, ,0.00,0.000,0.000,0.000, 
76,27/07/2022 11:34:00 (UTC-4:00),Normal, ,365.5,4.7,1718,354.7,5.1,1809,355.1,5.0,1776,10.7,0.1,0,220.2,23.6,5220.000,59.980,18.900,902.000,8107.000,12868.000,54.1, ,0.00,0.000,0.000,0.000, 
77,27/07/2022 11:34:27 (UTC-4:00),Normal, ,365.6,4.7,1718,354.8,5.0,1774,359.0,4.9,1759,9.9,0.1,0,220.5,22.8,5170.000,60.010,18.900,902.000,8107.000,12868.000,54.1, ,0.00,0.000,0.000,0.000, 
78,27/07/2022 11:39:49 (UTC-4:00),Normal, ,363.7,4.7,1709,353.4,5.0,1767,353.8,5.0,1769,10.8,0.1,0,220.5,22.6,5160.000,60.030,19.400,902.000,8107.000,12868.000,53.8, ,0.00,0.000,0.000,0.000, 
79,27/07/2022 11:44:48 (UTC-4:00),Normal, ,361.2,4.7,1698,353.9,5.0,1770,358.1,4.9,1755,10.4,0.1,0,219.8,23.2,5130.000,59.970,19.800,902.000,8108.000,12869.000,53.7, ,0.00,0.000,0.000,0.000, 
80,27/07/2022 11:49:47 (UTC-4:00),Normal, ,365.3,4.6,1680,354.5,4.9,1737,354.9,4.9,1739,10.2,0.1,0,219.4,22.3,5060.000,59.960,20.200,903.000,8108.000,12869.000,53.7, ,0.00,0.000,0.000,0.000, 
81,27/07/2022 11:54:46 (UTC-4:00),Normal, ,359.8,4.7,1691,349.0,5.0,1745,349.3,4.9,1712,15.5,0.1,0,219.3,22.8,5060.000,59.950,20.700,903.000,8109.000,12870.000,53.8, ,0.00,0.000,0.000,0.000, 
82,27/07/2022 11:59:45 (UTC-4:00),Normal, ,356.1,4.6,1638,352.5,4.8,1692,353.5,4.8,1697,14.2,0.1,0,222.1,21.9,4940.000,59.970,21.100,904.000,8109.000,12870.000,53.5, ,0.00,0.000,0.000,0.000, 
83,27/07/2022 12:04:45 (UTC-4:00),Normal, ,359.9,4.5,1620,348.4,4.8,1672,349.5,4.8,1678,11.0,0.1,0,221.1,22.0,4920.000,59.980,21.500,904.000,8109.000,12871.000,53.6, ,0.00,0.000,0.000,0.000, 
84,27/07/2022 12:09:44 (UTC-4:00),Normal, ,357.3,4.5,1608,351.7,4.8,1688,350.8,4.7,1649,9.5,0.1,0,220.6,21.7,4880.000,59.950,21.900,905.000,8110.000,12871.000,53.8, ,0.00,0.000,0.000,0.000, 
85,27/07/2022 12:14:45 (UTC-4:00),Normal, ,358.3,4.6,1648,353.5,4.8,1697,349.8,4.8,1679,15.4,0.1,0,220.5,22.0,4950.000,59.980,22.300,905.000,8110.000,12871.000,53.8, ,0.00,0.000,0.000,0.000, 
86,27/07/2022 12:19:48 (UTC-4:00),Normal, ,362.7,4.5,1632,349.2,4.8,1676,352.3,4.8,1691,12.4,0.1,0,219.7,21.9,4920.000,59.960,22.700,905.000,8111.000,12872.000,54.0, ,0.00,0.000,0.000,0.000, 
87,27/07/2022 12:24:51 (UTC-4:00),Normal, ,358.1,4.6,1647,351.3,4.8,1686,351.6,4.8,1688,9.7,0.1,0,220.1,22.1,4960.000,60.010,23.200,906.000,8111.000,12872.000,54.1, ,0.00,0.000,0.000,0.000, 
88,27/07/2022 12:25:02 (UTC-4:00),Normal, ,358.1,4.6,1647,351.3,4.8,1686,351.6,4.8,1688,9.7,0.1,0,220.1,22.1,4960.000,60.010,23.200,906.000,8111.000,12872.000,54.1, ,0.00,0.000,0.000,0.000, 
89,27/07/2022 12:29:56 (UTC-4:00),Normal, ,361.8,4.5,1628,351.1,4.8,1685,351.4,4.8,1687,14.6,0.1,0,220.1,22.1,4940.000,60.010,23.600,906.000,8112.000,12873.000,53.8, ,0.00,0.000,0.000,0.000, 
90,27/07/2022 12:34:59 (UTC-4:00),Normal, ,361.7,4.5,1628,351.0,4.8,1685,355.0,4.6,1633,9.6,0.1,0,220.2,21.7,4880.000,59.980,24.000,907.000,8112.000,12873.000,53.7, ,0.00,0.000,0.000,0.000, 
91,27/07/2022 12:35:13 (UTC-4:00),Normal, ,361.7,4.5,1628,351.0,4.8,1685,355.0,4.6,1633,9.6,0.1,0,220.2,21.7,4880.000,59.980,24.000,907.000,8112.000,12873.000,53.7, ,0.00,0.000,0.000,0.000, 
92,27/07/2022 12:40:02 (UTC-4:00),Normal, ,359.9,4.4,1584,349.0,4.7,1640,353.2,4.5,1589,9.7,0.1,0,219.8,21.2,4740.000,59.990,24.400,907.000,8112.000,12873.000,53.5, ,0.00,0.000,0.000,0.000, 
93,27/07/2022 12:45:05 (UTC-4:00),Normal, ,360.8,3.6,1299,346.0,4.0,1384,354.1,4.0,1416,14.8,0.1,0,220.0,18.1,4050.000,60.010,24.800,907.000,8113.000,12874.000,53.3, ,0.00,0.000,0.000,0.000, 
94,27/07/2022 12:50:09 (UTC-4:00),Normal, ,361.9,4.5,1629,359.0,4.7,1687,355.4,4.7,1670,9.5,0.1,0,220.2,21.8,4880.000,59.990,25.000,908.000,8113.000,12874.000,50.8, ,0.00,0.000,0.000,0.000, 
95,27/07/2022 12:55:14 (UTC-4:00),Normal, ,359.9,4.4,1584,356.9,4.7,1677,353.4,4.6,1626,13.8,0.1,0,220.2,21.4,4810.000,59.970,25.400,908.000,8113.000,12874.000,51.8, ,0.00,0.000,0.000,0.000, 
96,27/07/2022 12:55:27 (UTC-4:00),Normal, ,359.9,4.4,1584,356.9,4.7,1677,353.4,4.6,1626,13.8,0.1,0,220.2,21.4,4810.000,59.970,25.400,908.000,8113.000,12874.000,51.8, ,0.00,0.000,0.000,0.000, 
97,27/07/2022 13:00:15 (UTC-4:00),Normal, ,357.6,1.4,501,346.8,1.5,520,347.1,1.5,521,15.7,0.1,0,219.1,6.9,1430.000,59.960,25.700,908.000,8114.000,12875.000,50.0, ,0.00,0.000,0.000,0.000, 
98,27/07/2022 13:05:20 (UTC-4:00),Normal, ,329.6,1.4,461,354.8,1.3,461,355.1,1.3,462,9.6,0.1,0,219.4,6.5,1340.000,60.000,25.800,908.000,8114.000,12875.000,46.4, ,0.00,0.000,0.000,0.000, 
99,27/07/2022 13:05:30 (UTC-4:00),Normal, ,329.6,1.4,461,354.8,1.3,461,355.1,1.3,462,9.6,0.1,0,219.4,6.5,1340.000,60.000,25.800,908.000,8114.000,12875.000,46.4, ,0.00,0.000,0.000,0.000, 
100,27/07/2022 13:10:22 (UTC-4:00),Normal, ,380.0,4.3,1634,369.2,4.7,1735,373.4,4.5,1680,14.4,0.1,0,220.5,22.0,4950.000,60.000,26.000,909.000,8114.000,12875.000,44.6, ,0.00,0.000,0.000,0.000, 
101,27/07/2022 13:15:26 (UTC-4:00),Normal, ,365.9,3.1,1134,358.5,2.9,1040,362.4,2.6,942,16.0,0.1,0,219.8,13.9,3070.000,59.970,26.400,909.000,8114.000,12875.000,47.9, ,0.00,0.000,0.000,0.000, 
102,27/07/2022 13:20:29 (UTC-4:00),Normal, ,371.9,4.2,1562,361.2,4.5,1625,365.4,4.3,1571,14.2,0.1,0,220.1,20.9,4660.000,59.990,26.700,909.000,8115.000,12876.000,48.1, ,0.00,0.000,0.000,0.000, 
103,27/07/2022 13:25:32 (UTC-4:00),Normal, ,354.5,2.3,815,347.4,2.0,695,347.5,1.8,626,14.4,0.1,0,218.6,9.7,2070.000,60.000,27.000,910.000,8115.000,12876.000,48.3, ,0.00,0.000,0.000,0.000, 
104,27/07/2022 13:25:43 (UTC-4:00),Normal, ,354.5,2.3,815,347.4,2.0,695,347.5,1.8,626,14.4,0.1,0,218.6,9.7,2070.000,60.000,27.000,910.000,8115.000,12876.000,48.3, ,0.00,0.000,0.000,0.000, 
105,27/07/2022 13:30:34 (UTC-4:00),Normal, ,371.8,4.0,1487,361.0,4.3,1552,361.3,4.3,1554,10.5,0.1,0,219.9,20.1,4500.000,60.030,27.400,910.000,8115.000,12876.000,47.9, ,0.00,0.000,0.000,0.000, 
106,27/07/2022 13:35:38 (UTC-4:00),Normal, ,365.2,4.0,1461,358.4,4.3,1541,358.7,4.3,1542,11.5,0.1,0,219.8,20.0,4470.000,59.980,27.700,910.000,8116.000,12877.000,49.2, ,0.00,0.000,0.000,0.000, 
107,27/07/2022 13:40:42 (UTC-4:00),Normal, ,361.6,3.8,1374,354.8,4.1,1455,351.2,4.1,1440,9.9,0.1,0,219.8,18.8,4190.000,59.970,28.100,911.000,8116.000,12877.000,49.2, ,0.00,0.000,0.000,0.000, 
108,27/07/2022 13:45:45 (UTC-4:00),Normal, ,363.6,3.7,1345,352.9,4.0,1412,357.1,3.9,1393,16.2,0.1,0,220.4,18.4,4110.000,59.950,28.400,911.000,8116.000,12877.000,49.6, ,0.00,0.000,0.000,0.000, 
109,27/07/2022 13:45:47 (UTC-4:00),Normal, ,363.6,3.7,1345,352.9,4.0,1412,357.1,3.9,1393,16.2,0.1,0,220.4,18.4,4110.000,59.950,28.400,911.000,8116.000,12877.000,49.6, ,0.00,0.000,0.000,0.000, 
110,27/07/2022 13:46:36 (UTC-4:00),Normal, ,365.6,3.7,1353,350.8,4.0,1403,355.1,3.9,1385,13.7,0.1,0,220.3,18.2,4090.000,59.950,28.500,911.000,8116.000,12878.000,49.6, ,0.00,0.000,0.000,0.000, 
111,27/07/2022 13:51:57 (UTC-4:00),Normal, ,365.7,3.5,1280,358.8,3.7,1328,355.3,3.7,1315,9.8,0.1,0,220.5,17.0,3810.000,59.970,28.800,911.000,8117.000,12878.000,49.6, ,0.00,0.000,0.000,0.000, 
112,27/07/2022 13:56:56 (UTC-4:00),Normal, ,363.7,3.3,1200,360.7,3.5,1262,357.2,3.5,1250,16.2,0.1,0,220.5,16.1,3620.000,60.010,29.100,912.000,8117.000,12878.000,49.1, ,0.00,0.000,0.000,0.000, 
113,27/07/2022 14:01:54 (UTC-4:00),Normal, ,369.5,3.1,1145,354.7,3.4,1206,359.0,3.3,1185,10.3,0.1,0,221.0,15.7,3510.000,60.010,29.400,912.000,8117.000,12878.000,48.5, ,0.00,0.000,0.000,0.000, 
114,27/07/2022 14:06:53 (UTC-4:00),Normal, ,365.7,3.2,1170,358.9,3.4,1220,355.3,3.4,1208,16.0,0.1,0,221.1,15.8,3540.000,60.030,29.700,912.000,8118.000,12879.000,48.0, ,0.00,0.000,0.000,0.000, 
115,27/07/2022 14:11:52 (UTC-4:00),Normal, ,367.3,3.1,1139,356.5,3.3,1176,356.8,3.3,1177,12.7,0.1,0,221.6,15.3,3430.000,60.030,30.000,913.000,8118.000,12879.000,47.6, ,0.00,0.000,0.000,0.000, 
116,27/07/2022 14:16:51 (UTC-4:00),Normal, ,369.7,2.8,1035,358.9,3.1,1113,363.1,3.0,1089,14.2,0.1,0,221.1,14.3,3180.000,59.960,30.300,913.000,8118.000,12879.000,47.0, ,0.00,0.000,0.000,0.000, 
117,27/07/2022 14:21:50 (UTC-4:00),Normal, ,371.3,2.6,965,360.6,2.7,974,364.8,2.7,985,11.5,0.1,0,221.1,12.9,2870.000,59.990,30.500,913.000,8118.000,12880.000,46.4, ,0.00,0.000,0.000,0.000, 
118,27/07/2022 14:26:48 (UTC-4:00),Normal, ,369.6,1.8,665,362.8,1.8,653,355.0,1.7,604,16.3,0.1,0,220.3,8.7,1870.000,59.980,30.800,913.000,8119.000,12880.000,45.3, ,0.00,0.000,0.000,0.000, 
119,27/07/2022 14:31:47 (UTC-4:00),Normal, ,373.3,2.3,859,366.5,2.5,916,366.8,2.4,880,12.4,0.1,0,221.1,11.9,2620.000,59.970,31.000,914.000,8119.000,12880.000,44.5, ,0.00,0.000,0.000,0.000, 
120,27/07/2022 14:36:46 (UTC-4:00),Normal, ,375.6,2.3,864,364.8,2.5,912,365.1,2.4,876,13.7,0.1,0,220.8,11.7,2580.000,59.980,31.200,914.000,8119.000,12880.000,43.9, ,0.00,0.000,0.000,0.000, 
121,27/07/2022 14:41:45 (UTC-4:00),Normal, ,355.5,0.7,249,336.7,0.7,236,353.0,0.6,212,11.9,0.1,0,220.1,3.9,670.000,60.020,31.300,914.000,8119.000,12880.000,42.0, ,0.00,0.000,0.000,0.000, 
122,27/07/2022 14:46:47 (UTC-4:00),Normal, ,361.5,0.7,253,358.6,0.7,251,355.0,0.7,249,10.7,0.1,0,219.9,4.1,750.000,60.010,31.400,914.000,8119.000,12880.000,40.6, ,0.00,0.000,0.000,0.000, 
123,27/07/2022 14:51:49 (UTC-4:00),Normal, ,337.7,0.6,203,338.8,0.5,169,327.2,0.5,164,16.7,0.1,0,219.9,3.5,530.000,60.000,31.400,914.000,8119.000,12880.000,39.3, ,0.00,0.000,0.000,0.000, 
124,27/07/2022 14:56:52 (UTC-4:00),Normal, ,363.9,0.5,182,357.2,0.4,143,349.2,0.4,140,13.7,0.1,0,220.5,3.2,460.000,60.040,31.500,914.000,8119.000,12881.000,38.0, ,0.00,0.000,0.000,0.000, 
125,27/07/2022 15:01:56 (UTC-4:00),Normal, ,365.8,0.5,183,354.8,0.4,142,359.1,0.4,144,16.6,0.1,0,219.8,3.2,430.000,59.970,31.500,914.000,8119.000,12881.000,37.2, ,0.00,0.000,0.000,0.000, 
126,27/07/2022 15:06:59 (UTC-4:00),Normal, ,365.5,0.4,146,358.8,0.4,144,363.1,0.3,109,10.3,0.1,0,219.9,3.1,400.000,60.000,31.600,914.000,8120.000,12881.000,36.5, ,0.00,0.000,0.000,0.000, 
127,27/07/2022 15:12:01 (UTC-4:00),Normal, ,369.5,0.6,222,366.7,0.5,183,339.0,0.5,170,10.4,0.1,0,220.2,3.7,580.000,59.990,31.600,914.000,8120.000,12881.000,36.2, ,0.00,0.000,0.000,0.000, 
128,27/07/2022 15:17:00 (UTC-4:00),Normal, ,365.3,0.5,183,362.5,0.4,145,362.8,0.4,145,14.7,0.1,0,220.1,3.2,460.000,59.990,31.600,914.000,8120.000,12881.000,35.8, ,0.00,0.000,0.000,0.000, 
129,27/07/2022 15:21:59 (UTC-4:00),Normal, ,373.6,0.5,187,359.0,0.4,144,367.1,0.4,147,10.9,0.1,0,220.2,3.4,510.000,59.970,31.700,914.000,8120.000,12881.000,35.4, ,0.00,0.000,0.000,0.000, 
130,27/07/2022 15:26:58 (UTC-4:00),Normal, ,379.4,0.7,266,380.6,0.9,343,384.9,0.9,346,16.4,0.1,0,220.3,5.0,970.000,59.990,31.700,914.000,8120.000,12881.000,35.4, ,0.00,0.000,0.000,0.000, 
131,27/07/2022 15:31:57 (UTC-4:00),Normal, ,365.4,0.4,146,350.8,0.4,140,359.0,0.4,144,10.3,0.1,0,219.4,3.2,450.000,59.970,31.800,914.000,8120.000,12881.000,35.2, ,0.00,0.000,0.000,0.000, 
132,27/07/2022 15:36:56 (UTC-4:00),Normal, ,363.7,0.4,145,356.9,0.4,143,361.2,0.4,144,15.8,0.1,0,219.2,3.1,380.000,59.980,31.800,914.000,8120.000,12881.000,34.8, ,0.00,0.000,0.000,0.000, 
133,27/07/2022 15:41:54 (UTC-4:00),Normal, ,359.6,0.4,144,341.0,0.4,136,357.2,0.4,143,16.3,0.1,0,217.9,3.0,350.000,60.020,31.900,915.000,8120.000,12881.000,34.5, ,0.00,0.000,0.000,0.000, 
134,27/07/2022 15:46:53 (UTC-4:00),Normal, ,325.4,0.3,98,346.8,0.3,104,355.1,0.3,107,10.5,0.1,0,219.5,2.9,300.000,60.020,31.900,915.000,8120.000,12881.000,34.2, ,0.00,0.000,0.000,0.000, 
135,27/07/2022 15:51:54 (UTC-4:00),Normal, ,319.6,0.3,96,316.8,0.2,63,317.1,0.2,63,16.5,0.1,0,218.9,2.8,210.000,59.990,31.900,915.000,8120.000,12881.000,34.0, ,0.00,0.000,0.000,0.000, 
136,27/07/2022 15:56:52 (UTC-4:00),Normal, ,341.6,0.2,68,330.8,0.2,66,312.5,0.2,63,17.8,0.1,0,219.1,2.7,170.000,60.010,31.900,915.000,8120.000,12881.000,33.7, ,0.00,0.000,0.000,0.000, 
137,27/07/2022 16:01:51 (UTC-4:00),Normal, ,341.6,0.2,68,326.7,0.2,65,312.5,0.1,31,14.5,0.1,0,220.0,2.6,160.000,60.050,31.900,915.000,8120.000,12881.000,33.5, ,0.00,0.000,0.000,0.000, 
138,27/07/2022 16:06:51 (UTC-4:00),Normal, ,351.7,0.3,106,341.0,0.2,68,312.5,0.2,63,17.5,0.1,0,219.5,2.8,190.000,59.990,32.000,915.000,8120.000,12881.000,33.3, ,0.00,0.000,0.000,0.000, 
139,27/07/2022 16:11:50 (UTC-4:00),Normal, ,357.4,0.2,71,330.6,0.2,66,312.2,0.2,62,15.0,0.1,0,219.4,2.8,170.000,59.970,32.000,915.000,8120.000,12881.000,33.2, ,0.00,0.000,0.000,0.000, 
140,27/07/2022 16:16:49 (UTC-4:00),Normal, ,337.6,0.2,68,312.0,0.1,31,312.4,0.1,31,13.7,0.1,0,219.1,2.6,150.000,59.960,32.000,915.000,8120.000,12881.000,33.0, ,0.00,0.000,0.000,0.000, 
141,27/07/2022 16:21:52 (UTC-4:00),Normal, ,327.3,0.2,65,311.9,0.1,31,312.3,0.1,31,10.6,0.1,0,219.4,2.6,120.000,59.980,32.000,915.000,8120.000,12881.000,32.8, ,0.00,0.000,0.000,0.000, 
142,27/07/2022 16:26:56 (UTC-4:00),Normal, ,309.3,0.1,31,307.2,0.1,31,383.6,0.1,38,11.1,0.1,0,219.1,2.6,20.000,60.010,32.000,915.000,8120.000,12881.000,32.7, ,0.00,0.000,0.000,0.000, 
143,27/07/2022 16:31:58 (UTC-4:00),Normal, ,304.0,0.1,30,302.7,0.1,30,299.3,0.1,30,12.2,0.1,0,219.1,2.6,20.000,60.030,32.000,915.000,8120.000,12881.000,32.5, ,0.00,0.000,0.000,0.000, 
144,27/07/2022 16:37:00 (UTC-4:00),Normal, ,288.8,0.1,29,287.9,0.1,29,289.2,0.1,29,12.6,0.1,0,219.3,2.6,20.000,59.990,32.000,915.000,8120.000,12881.000,32.2, ,0.00,0.000,0.000,0.000, 
145,27/07/2022 16:42:03 (UTC-4:00),Normal, ,279.8,0.1,28,348.8,0.1,35,282.2,0.1,28,14.7,0.1,0,218.8,2.6,20.000,60.000,32.000,915.000,8120.000,12881.000,32.1, ,0.00,0.000,0.000,0.000, 
146,27/07/2022 16:47:09 (UTC-4:00),Normal, ,271.3,0.1,27,270.2,0.1,27,268.8,0.1,27,17.8,0.1,0,218.5,2.6,20.000,60.010,32.000,915.000,8120.000,12881.000,31.9, ,0.00,0.000,0.000,0.000, 
147,27/07/2022 16:52:10 (UTC-4:00),Normal, ,254.5,0.1,25,254.5,0.1,25,261.7,0.1,26,16.4,0.1,0,218.3,2.5,20.000,59.990,32.000,915.000,8120.000,12881.000,31.7, ,0.00,0.000,0.000,0.000, 
148,27/07/2022 16:57:15 (UTC-4:00),Normal, ,244.0,0.1,24,242.7,0.1,24,238.7,0.1,24,12.8,0.1,0,217.2,2.6,20.000,59.990,32.000,915.000,8120.000,12881.000,31.7, ,0.00,0.000,0.000,0.000, 
149,27/07/2022 17:02:17 (UTC-4:00),Normal, ,177.0,0.1,18,170.4,0.1,17,194.8,0.1,19,16.1,0.1,0,216.9,2.6,20.000,60.040,32.000,915.000,8120.000,12881.000,31.5, ,0.00,0.000,0.000,0.000, 
150,27/07/2022 17:07:21 (UTC-4:00),Normal, ,92.2,0.1,9,93.1,0.1,9,94.7,0.1,9,11.3,0.1,0,218.8,2.6,20.000,60.010,32.000,915.000,8120.000,12881.000,31.3, ,0.00,0.000,0.000,0.000, 
