Inverter All History Report_08/08/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,08/08/2022 05:54:31 (UTC-4:00),Normal, ,128.4,0.1,13,135.2,0.1,14,130.9,0.1,13,1.8,0.1,0,220.4,0.0,20.000,60.060,0.000,238.000,8491.000,13252.000,22.0, ,0.00,0.000,0.000,0.000, 
2,08/08/2022 05:59:32 (UTC-4:00),Normal, ,278.0,0.1,28,277.8,0.1,28,278.3,0.1,28,14.9,0.1,0,220.5,2.6,20.000,60.040,0.000,238.000,8491.000,13252.000,22.3, ,0.00,0.000,0.000,0.000, 
3,08/08/2022 06:04:33 (UTC-4:00),Normal, ,289.4,0.1,29,289.2,0.1,29,289.4,0.1,29,18.2,0.1,0,219.9,2.6,20.000,60.020,0.000,238.000,8491.000,13252.000,22.9, ,0.00,0.000,0.000,0.000, 
4,08/08/2022 06:09:33 (UTC-4:00),Normal, ,293.4,0.1,29,293.0,0.1,29,293.2,0.1,29,18.6,0.1,0,221.0,2.6,20.000,59.970,0.000,238.000,8491.000,13252.000,23.3, ,0.00,0.000,0.000,0.000, 
5,08/08/2022 06:14:36 (UTC-4:00),Normal, ,295.2,0.1,30,294.9,0.1,29,295.0,0.1,30,14.0,0.1,0,221.7,2.6,20.000,59.950,0.000,238.000,8491.000,13252.000,23.7, ,0.00,0.000,0.000,0.000, 
6,08/08/2022 06:19:45 (UTC-4:00),Normal, ,297.6,0.1,30,297.1,0.1,30,297.2,0.1,30,12.4,0.1,0,221.1,2.6,20.000,59.970,0.000,238.000,8491.000,13252.000,24.0, ,0.00,0.000,0.000,0.000, 
7,08/08/2022 06:19:52 (UTC-4:00),Normal, ,297.6,0.1,30,297.1,0.1,30,297.2,0.1,30,12.4,0.1,0,221.1,2.6,20.000,59.970,0.000,238.000,8491.000,13252.000,24.0, ,0.00,0.000,0.000,0.000, 
8,08/08/2022 06:24:38 (UTC-4:00),Normal, ,300.9,0.1,30,300.4,0.1,30,300.4,0.1,30,17.2,0.1,0,221.1,2.5,20.000,60.000,0.000,238.000,8491.000,13252.000,24.4, ,0.00,0.000,0.000,0.000, 
9,08/08/2022 06:29:40 (UTC-4:00),Normal, ,307.1,0.1,31,306.5,0.1,31,306.5,0.1,31,14.0,0.1,0,220.6,2.6,20.000,60.020,0.000,238.000,8491.000,13252.000,24.8, ,0.00,0.000,0.000,0.000, 
10,08/08/2022 06:29:50 (UTC-4:00),Normal, ,307.1,0.1,31,306.5,0.1,31,306.5,0.1,31,14.0,0.1,0,220.6,2.6,20.000,60.020,0.000,238.000,8491.000,13252.000,24.8, ,0.00,0.000,0.000,0.000, 
11,08/08/2022 06:34:43 (UTC-4:00),Normal, ,303.5,0.1,30,302.9,0.1,30,302.8,0.1,30,14.5,0.1,0,220.4,2.5,20.000,59.990,0.000,238.000,8491.000,13252.000,25.1, ,0.00,0.000,0.000,0.000, 
12,08/08/2022 06:39:47 (UTC-4:00),Normal, ,307.6,0.1,31,306.9,0.1,31,307.0,0.1,31,17.7,0.1,0,220.7,2.6,20.000,60.030,0.000,238.000,8491.000,13252.000,25.4, ,0.00,0.000,0.000,0.000, 
13,08/08/2022 06:44:49 (UTC-4:00),Normal, ,309.7,0.1,31,309.1,0.1,31,308.9,0.1,31,16.9,0.1,0,220.5,2.6,40.000,60.000,0.000,238.000,8491.000,13252.000,25.6, ,0.00,0.000,0.000,0.000, 
14,08/08/2022 06:49:52 (UTC-4:00),Normal, ,309.6,0.1,31,312.1,0.1,31,311.9,0.1,31,10.5,0.1,0,220.6,2.6,70.000,60.050,0.000,238.000,8491.000,13252.000,25.8, ,0.00,0.000,0.000,0.000, 
15,08/08/2022 06:54:55 (UTC-4:00),Normal, ,309.4,0.2,62,313.6,0.1,31,313.2,0.1,31,14.3,0.1,0,220.0,2.5,100.000,60.010,0.000,238.000,8491.000,13252.000,26.0, ,0.00,0.000,0.000,0.000, 
16,08/08/2022 06:59:58 (UTC-4:00),Normal, ,313.8,0.2,63,314.5,0.1,31,316.8,0.1,32,15.0,0.1,0,219.7,2.7,150.000,59.940,0.000,238.000,8491.000,13252.000,26.2, ,0.00,0.000,0.000,0.000, 
17,08/08/2022 07:05:01 (UTC-4:00),Normal, ,337.6,0.2,68,314.5,0.2,63,316.4,0.1,32,10.9,0.1,0,219.9,2.7,180.000,59.960,0.100,239.000,8491.000,13252.000,26.4, ,0.00,0.000,0.000,0.000, 
18,08/08/2022 07:10:04 (UTC-4:00),Normal, ,327.4,0.3,98,314.3,0.2,63,316.6,0.2,63,13.0,0.1,0,219.9,2.7,230.000,59.980,0.100,239.000,8491.000,13252.000,26.6, ,0.00,0.000,0.000,0.000, 
19,08/08/2022 07:15:06 (UTC-4:00),Normal, ,343.6,0.3,103,326.6,0.2,65,326.8,0.2,65,15.5,0.1,0,219.8,2.8,250.000,59.970,0.100,239.000,8491.000,13252.000,26.7, ,0.00,0.000,0.000,0.000, 
20,08/08/2022 07:20:07 (UTC-4:00),Normal, ,345.8,0.4,138,332.8,0.3,100,341.3,0.3,102,17.6,0.1,0,219.8,2.9,320.000,59.970,0.100,239.000,8491.000,13252.000,26.9, ,0.00,0.000,0.000,0.000, 
21,08/08/2022 07:25:05 (UTC-4:00),Normal, ,356.0,0.5,178,346.7,0.4,139,351.0,0.4,140,17.8,0.1,0,220.1,3.1,400.000,59.990,0.100,239.000,8491.000,13252.000,27.1, ,0.00,0.000,0.000,0.000, 
22,08/08/2022 07:30:04 (UTC-4:00),Normal, ,363.7,0.4,145,350.5,0.4,140,350.9,0.4,140,16.6,0.1,0,219.8,3.2,430.000,59.990,0.200,239.000,8491.000,13253.000,27.3, ,0.00,0.000,0.000,0.000, 
23,08/08/2022 07:35:03 (UTC-4:00),Normal, ,365.3,0.4,146,355.9,0.4,142,348.4,0.3,105,13.2,0.1,0,220.7,3.3,480.000,60.000,0.200,239.000,8491.000,13253.000,27.6, ,0.00,0.000,0.000,0.000, 
24,08/08/2022 07:40:02 (UTC-4:00),Normal, ,361.2,0.4,144,360.1,0.4,144,360.4,0.3,108,14.2,0.1,0,220.6,3.2,430.000,60.000,0.300,239.000,8492.000,13253.000,27.8, ,0.00,0.000,0.000,0.000, 
25,08/08/2022 07:45:00 (UTC-4:00),Normal, ,347.5,0.6,209,346.4,0.5,173,338.6,0.5,169,12.5,0.1,0,221.0,3.5,550.000,60.000,0.300,239.000,8492.000,13253.000,27.9, ,0.00,0.000,0.000,0.000, 
26,08/08/2022 07:50:00 (UTC-4:00),Normal, ,363.4,0.4,145,358.1,0.4,143,350.6,0.4,140,11.5,0.1,0,220.6,3.3,490.000,60.000,0.300,239.000,8492.000,13253.000,28.0, ,0.00,0.000,0.000,0.000, 
27,08/08/2022 07:54:58 (UTC-4:00),Normal, ,353.5,0.6,212,360.4,0.5,180,344.6,0.5,172,11.8,0.1,0,220.4,3.6,570.000,59.980,0.400,239.000,8492.000,13253.000,28.2, ,0.00,0.000,0.000,0.000, 
28,08/08/2022 07:59:57 (UTC-4:00),Normal, ,351.5,0.9,316,350.4,0.8,280,354.8,0.7,248,16.9,0.1,0,220.6,4.4,840.000,60.000,0.400,239.000,8492.000,13253.000,28.3, ,0.00,0.000,0.000,0.000, 
29,08/08/2022 08:04:55 (UTC-4:00),Normal, ,357.6,1.4,501,356.4,1.3,463,360.7,1.3,469,13.3,0.1,0,220.4,6.5,1360.000,59.980,0.500,239.000,8492.000,13253.000,29.1, ,0.00,0.000,0.000,0.000, 
30,08/08/2022 08:09:54 (UTC-4:00),Normal, ,357.5,1.4,501,356.4,1.4,499,360.7,1.4,505,13.2,0.1,0,220.5,6.7,1390.000,59.990,0.600,239.000,8492.000,13253.000,29.9, ,0.00,0.000,0.000,0.000, 
31,08/08/2022 08:14:52 (UTC-4:00),Normal, ,363.8,1.6,582,362.7,1.6,580,370.9,1.5,556,17.7,0.1,0,220.8,7.7,1670.000,60.000,0.800,239.000,8492.000,13253.000,30.5, ,0.00,0.000,0.000,0.000, 
32,08/08/2022 08:19:51 (UTC-4:00),Normal, ,367.5,2.0,735,358.4,2.0,717,366.7,1.9,697,17.7,0.1,0,220.8,9.7,2130.000,59.980,0.900,239.000,8492.000,13253.000,31.4, ,0.00,0.000,0.000,0.000, 
33,08/08/2022 08:24:54 (UTC-4:00),Normal, ,361.4,1.5,542,360.3,1.4,504,364.6,1.4,510,12.8,0.1,0,220.5,6.8,1420.000,59.980,1.100,240.000,8492.000,13253.000,32.0, ,0.00,0.000,0.000,0.000, 
34,08/08/2022 08:29:57 (UTC-4:00),Normal, ,371.5,1.0,372,362.4,1.0,362,370.7,0.9,334,16.7,0.1,0,220.1,5.8,1180.000,59.970,1.200,240.000,8492.000,13254.000,31.6, ,0.00,0.000,0.000,0.000, 
35,08/08/2022 08:35:00 (UTC-4:00),Normal, ,363.7,2.1,764,358.7,2.1,753,362.9,2.0,726,10.8,0.1,0,220.1,10.1,2220.000,59.970,1.400,240.000,8493.000,13254.000,32.1, ,0.00,0.000,0.000,0.000, 
36,08/08/2022 08:40:03 (UTC-4:00),Normal, ,357.7,1.7,608,356.6,1.7,606,356.9,1.6,571,16.9,0.1,0,220.1,8.2,1760.000,60.000,1.500,240.000,8493.000,13254.000,32.8, ,0.00,0.000,0.000,0.000, 
37,08/08/2022 08:45:04 (UTC-4:00),Normal, ,353.6,1.5,530,352.5,1.4,494,356.8,1.4,500,11.7,0.1,0,219.5,6.7,1410.000,60.000,1.700,240.000,8493.000,13254.000,32.7, ,0.00,0.000,0.000,0.000, 
38,08/08/2022 08:50:06 (UTC-4:00),Normal, ,347.5,1.1,382,346.4,1.0,346,346.7,1.0,347,14.0,0.1,0,219.5,5.8,1170.000,60.010,1.800,240.000,8493.000,13254.000,32.5, ,0.00,0.000,0.000,0.000, 
39,08/08/2022 08:55:08 (UTC-4:00),Normal, ,351.6,1.0,352,350.5,0.9,315,354.8,0.8,284,11.8,0.1,0,219.6,4.9,950.000,60.020,1.900,240.000,8493.000,13254.000,32.2, ,0.00,0.000,0.000,0.000, 
40,08/08/2022 09:00:12 (UTC-4:00),Normal, ,345.7,0.8,277,344.5,0.7,241,348.8,0.7,244,11.9,0.1,0,219.5,4.1,720.000,60.020,1.900,240.000,8493.000,13254.000,31.7, ,0.00,0.000,0.000,0.000, 
41,08/08/2022 09:05:13 (UTC-4:00),Normal, ,357.6,0.8,286,348.4,0.7,244,348.8,0.7,244,13.8,0.1,0,219.0,4.3,790.000,60.000,2.000,240.000,8493.000,13254.000,31.4, ,0.00,0.000,0.000,0.000, 
42,08/08/2022 09:10:16 (UTC-4:00),Normal, ,339.6,1.2,408,374.5,0.9,337,374.8,0.9,337,12.0,0.1,0,218.8,5.6,1120.000,59.950,2.100,241.000,8493.000,13254.000,31.4, ,0.00,0.000,0.000,0.000, 
43,08/08/2022 09:15:19 (UTC-4:00),Normal, ,353.6,1.3,460,352.5,1.2,423,352.8,1.3,459,15.4,0.1,0,218.4,6.3,1300.000,59.990,2.200,241.000,8493.000,13255.000,31.8, ,0.00,0.000,0.000,0.000, 
44,08/08/2022 09:20:24 (UTC-4:00),Normal, ,329.6,0.7,231,344.5,0.6,207,344.8,0.6,207,12.4,0.1,0,219.1,3.8,650.000,59.980,2.300,241.000,8494.000,13255.000,31.6, ,0.00,0.000,0.000,0.000, 
45,08/08/2022 09:25:27 (UTC-4:00),Normal, ,353.7,1.0,354,352.6,0.9,317,352.9,0.9,318,10.8,0.1,0,219.0,5.1,990.000,59.980,2.300,241.000,8494.000,13255.000,31.4, ,0.00,0.000,0.000,0.000, 
46,08/08/2022 09:30:29 (UTC-4:00),Normal, ,353.5,1.5,530,348.5,1.5,523,368.7,1.4,516,14.8,0.1,0,219.1,6.8,1430.000,60.000,2.400,241.000,8494.000,13255.000,31.6, ,0.00,0.000,0.000,0.000, 
47,08/08/2022 09:35:33 (UTC-4:00),Normal, ,355.6,1.9,676,366.5,1.8,660,362.7,1.8,653,17.7,0.1,0,219.1,9.0,1940.000,59.970,2.600,241.000,8494.000,13255.000,32.2, ,0.00,0.000,0.000,0.000, 
48,08/08/2022 09:40:36 (UTC-4:00),Normal, ,363.6,2.2,800,362.5,2.1,761,362.8,2.1,762,11.1,0.1,0,219.1,10.4,2270.000,60.000,2.700,241.000,8494.000,13255.000,33.2, ,0.00,0.000,0.000,0.000, 
49,08/08/2022 09:45:37 (UTC-4:00),Normal, ,361.5,2.6,940,360.3,2.5,901,360.6,2.4,865,14.6,0.1,0,218.8,12.1,2650.000,59.990,2.900,241.000,8494.000,13255.000,34.1, ,0.00,0.000,0.000,0.000, 
50,08/08/2022 09:50:39 (UTC-4:00),Normal, ,365.4,4.1,1498,364.4,4.1,1494,364.8,4.1,1496,11.6,0.1,0,220.1,19.7,4420.000,59.990,3.200,242.000,8494.000,13256.000,35.8, ,0.00,0.000,0.000,0.000, 
51,08/08/2022 09:55:43 (UTC-4:00),Normal, ,355.4,5.5,1955,370.3,5.2,1926,366.6,5.2,1906,16.9,0.1,0,219.9,25.1,5660.000,59.970,3.600,242.000,8495.000,13256.000,38.3, ,0.00,0.000,0.000,0.000, 
52,08/08/2022 10:00:44 (UTC-4:00),Normal, ,351.5,3.6,1265,350.4,3.6,1261,350.7,3.5,1227,14.8,0.1,0,219.8,16.7,3720.000,60.000,3.900,242.000,8495.000,13256.000,40.5, ,0.00,0.000,0.000,0.000, 
53,08/08/2022 10:05:47 (UTC-4:00),Normal, ,346.6,5.5,1906,353.7,5.4,1910,362.0,5.2,1882,10.5,0.1,0,220.2,25.0,5610.000,60.020,4.300,243.000,8496.000,13257.000,41.8, ,0.00,0.000,0.000,0.000, 
54,08/08/2022 10:10:49 (UTC-4:00),Normal, ,352.5,4.3,1516,351.4,4.2,1476,351.7,4.2,1477,14.7,0.1,0,219.5,19.7,4430.000,59.970,4.800,243.000,8496.000,13257.000,45.2, ,0.00,0.000,0.000,0.000, 
55,08/08/2022 10:15:59 (UTC-4:00),Normal, ,348.2,4.9,1706,351.0,4.8,1685,351.2,4.8,1686,15.2,0.1,0,219.4,22.3,4980.000,59.950,5.200,244.000,8496.000,13258.000,46.1, ,0.00,0.000,0.000,0.000, 
56,08/08/2022 10:16:26 (UTC-4:00),Normal, ,349.9,4.8,1680,352.8,4.7,1658,349.1,4.7,1641,16.4,0.1,0,219.6,21.8,4890.000,59.960,5.300,244.000,8497.000,13258.000,46.1, ,0.00,0.000,0.000,0.000, 
57,08/08/2022 10:21:46 (UTC-4:00),Normal, ,349.4,4.3,1502,348.3,4.3,1498,352.6,4.2,1481,16.6,0.1,0,219.4,19.8,4420.000,59.960,5.600,244.000,8497.000,13258.000,45.9, ,0.00,0.000,0.000,0.000, 
58,08/08/2022 10:26:46 (UTC-4:00),Normal, ,349.5,4.5,1573,348.3,4.4,1533,352.6,4.3,1516,12.2,0.1,0,219.3,20.4,4550.000,60.000,6.000,244.000,8497.000,13258.000,44.9, ,0.00,0.000,0.000,0.000, 
59,08/08/2022 10:31:45 (UTC-4:00),Normal, ,353.2,4.0,1413,348.2,4.0,1393,352.5,4.0,1410,12.6,0.1,0,219.5,18.7,4160.000,60.010,6.300,245.000,8498.000,13259.000,44.9, ,0.00,0.000,0.000,0.000, 
60,08/08/2022 10:36:45 (UTC-4:00),Normal, ,349.4,2.9,1013,348.4,2.8,976,348.7,2.8,976,13.1,0.1,0,219.1,13.3,2940.000,59.990,6.600,245.000,8498.000,13259.000,44.0, ,0.00,0.000,0.000,0.000, 
61,08/08/2022 10:41:45 (UTC-4:00),Normal, ,357.6,3.4,1216,356.5,3.3,1176,353.0,3.3,1165,11.4,0.1,0,219.5,15.8,3510.000,60.020,6.900,245.000,8498.000,13259.000,42.8, ,0.00,0.000,0.000,0.000, 
62,08/08/2022 10:46:45 (UTC-4:00),Normal, ,355.7,4.3,1530,354.6,4.3,1525,358.9,4.2,1507,10.9,0.1,0,220.1,20.0,4490.000,60.020,7.200,246.000,8498.000,13260.000,43.2, ,0.00,0.000,0.000,0.000, 
63,08/08/2022 10:51:46 (UTC-4:00),Normal, ,351.5,5.2,1828,346.4,5.2,1801,350.7,5.1,1789,11.6,0.1,0,220.8,23.8,5360.000,60.010,7.600,246.000,8499.000,13260.000,44.9, ,0.00,0.000,0.000,0.000, 
64,08/08/2022 10:56:48 (UTC-4:00),Normal, ,353.7,5.3,1875,352.7,5.2,1834,341.2,5.4,1842,10.7,0.1,0,221.2,24.2,5460.000,60.030,8.100,247.000,8499.000,13260.000,47.7, ,0.00,0.000,0.000,0.000, 
65,08/08/2022 11:01:51 (UTC-4:00),Normal, ,349.5,3.8,1328,348.4,3.7,1289,348.7,3.7,1290,13.0,0.1,0,221.3,17.0,3830.000,60.020,8.500,247.000,8500.000,13261.000,47.3, ,0.00,0.000,0.000,0.000, 
66,08/08/2022 11:06:55 (UTC-4:00),Normal, ,349.7,4.1,1434,348.7,4.0,1395,348.9,4.0,1396,16.7,0.1,0,220.5,18.7,4170.000,59.930,8.800,247.000,8500.000,13261.000,46.6, ,0.00,0.000,0.000,0.000, 
67,08/08/2022 11:11:59 (UTC-4:00),Normal, ,349.3,3.9,1362,348.2,3.8,1323,352.4,3.8,1339,14.1,0.1,0,221.3,17.7,3980.000,59.970,9.200,248.000,8500.000,13262.000,46.4, ,0.00,0.000,0.000,0.000, 
68,08/08/2022 11:17:04 (UTC-4:00),Normal, ,351.6,3.1,1090,354.5,3.0,1064,350.8,3.0,1052,11.9,0.1,0,221.1,14.1,3150.000,59.970,9.500,248.000,8501.000,13262.000,45.0, ,0.00,0.000,0.000,0.000, 
69,08/08/2022 11:17:16 (UTC-4:00),Normal, ,351.6,3.1,1090,354.5,3.0,1064,350.8,3.0,1052,11.9,0.1,0,221.1,14.1,3150.000,59.970,9.500,248.000,8501.000,13262.000,45.0, ,0.00,0.000,0.000,0.000, 
70,08/08/2022 11:21:29 (UTC-4:00),Normal, ,349.8,2.9,1014,356.6,2.8,998,349.0,2.8,977,16.7,0.1,0,220.8,13.3,2960.000,60.020,9.700,248.000,8501.000,13262.000,44.0, ,0.00,0.000,0.000,0.000, 
71,08/08/2022 11:22:26 (UTC-4:00),Normal, ,355.6,2.9,1031,358.5,2.8,1004,354.8,2.8,993,10.6,0.1,0,221.0,13.4,2980.000,60.010,9.700,248.000,8501.000,13262.000,43.8, ,0.00,0.000,0.000,0.000, 
72,08/08/2022 11:27:49 (UTC-4:00),Normal, ,355.6,3.2,1138,358.5,3.1,1111,354.8,3.1,1100,13.9,0.1,0,220.9,14.7,3280.000,59.970,10.000,248.000,8501.000,13262.000,43.3, ,0.00,0.000,0.000,0.000, 
73,08/08/2022 11:32:49 (UTC-4:00),Normal, ,351.7,2.3,809,354.6,2.2,780,346.9,2.2,763,10.3,0.1,0,221.3,10.6,2320.000,60.020,10.200,249.000,8501.000,13263.000,42.3, ,0.00,0.000,0.000,0.000, 
74,08/08/2022 11:37:50 (UTC-4:00),Normal, ,359.4,2.7,970,358.3,2.6,932,354.6,2.6,922,15.5,0.1,0,220.7,12.5,2760.000,59.990,10.400,249.000,8502.000,13263.000,41.5, ,0.00,0.000,0.000,0.000, 
75,08/08/2022 11:42:51 (UTC-4:00),Normal, ,361.7,2.6,940,360.6,2.5,902,352.9,2.6,918,16.8,0.1,0,221.4,12.4,2740.000,60.010,10.700,249.000,8502.000,13263.000,41.3, ,0.00,0.000,0.000,0.000, 
76,08/08/2022 11:47:51 (UTC-4:00),Normal, ,359.5,2.6,935,362.4,2.4,870,350.7,2.5,877,16.8,0.1,0,221.4,11.8,2640.000,60.020,10.900,249.000,8502.000,13263.000,41.0, ,0.00,0.000,0.000,0.000, 
77,08/08/2022 11:52:53 (UTC-4:00),Normal, ,357.8,3.0,1073,360.7,2.9,1046,357.0,2.9,1035,15.2,0.1,0,221.4,13.9,3090.000,59.990,11.100,250.000,8502.000,13263.000,40.9, ,0.00,0.000,0.000,0.000, 
78,08/08/2022 11:57:53 (UTC-4:00),Normal, ,359.4,3.4,1222,358.3,3.3,1182,358.6,3.3,1183,16.2,0.1,0,221.4,15.8,3550.000,59.970,11.400,250.000,8503.000,13264.000,41.8, ,0.00,0.000,0.000,0.000, 
79,08/08/2022 12:02:54 (UTC-4:00),Normal, ,355.3,3.6,1279,358.1,3.5,1253,354.5,3.5,1241,11.8,0.1,0,220.6,16.6,3700.000,59.970,11.800,250.000,8503.000,13264.000,42.9, ,0.00,0.000,0.000,0.000, 
80,08/08/2022 12:07:57 (UTC-4:00),Normal, ,357.4,2.8,1001,356.3,2.7,962,352.5,2.7,952,12.3,0.1,0,220.1,13.0,2870.000,59.950,12.000,250.000,8503.000,13264.000,42.6, ,0.00,0.000,0.000,0.000, 
81,08/08/2022 12:13:02 (UTC-4:00),Normal, ,357.6,2.8,1001,356.6,2.8,998,356.8,2.8,999,16.9,0.1,0,219.4,13.4,2960.000,59.970,12.300,251.000,8504.000,13265.000,41.9, ,0.00,0.000,0.000,0.000, 
82,08/08/2022 12:13:12 (UTC-4:00),Normal, ,357.6,2.8,1001,356.6,2.8,998,356.8,2.8,999,16.9,0.1,0,219.4,13.4,2960.000,59.970,12.300,251.000,8504.000,13265.000,41.9, ,0.00,0.000,0.000,0.000, 
83,08/08/2022 12:18:08 (UTC-4:00),Normal, ,355.5,2.8,995,358.4,2.7,968,354.6,2.7,957,11.8,0.1,0,219.8,13.0,2890.000,60.010,12.500,251.000,8504.000,13265.000,41.9, ,0.00,0.000,0.000,0.000, 
84,08/08/2022 12:23:11 (UTC-4:00),Normal, ,355.8,2.4,854,358.7,2.3,825,355.0,2.3,817,10.1,0.1,0,219.8,10.9,2410.000,60.010,12.800,251.000,8504.000,13265.000,41.1, ,0.00,0.000,0.000,0.000, 
85,08/08/2022 12:28:15 (UTC-4:00),Normal, ,357.5,2.4,858,356.4,2.4,855,356.7,2.3,820,16.8,0.1,0,219.5,11.3,2500.000,59.970,13.000,251.000,8504.000,13265.000,40.6, ,0.00,0.000,0.000,0.000, 
86,08/08/2022 12:33:20 (UTC-4:00),Normal, ,351.5,2.3,808,354.4,2.2,780,350.7,2.3,807,13.2,0.1,0,220.0,10.7,2370.000,59.960,13.200,252.000,8504.000,13266.000,40.2, ,0.00,0.000,0.000,0.000, 
87,08/08/2022 12:38:25 (UTC-4:00),Normal, ,355.7,2.4,854,358.6,2.3,825,354.9,2.3,816,10.2,0.1,0,219.4,11.2,2450.000,59.980,13.400,252.000,8505.000,13266.000,39.8, ,0.00,0.000,0.000,0.000, 
88,08/08/2022 12:43:29 (UTC-4:00),Normal, ,361.2,3.4,1228,364.1,3.2,1165,360.4,3.3,1189,15.6,0.1,0,220.3,15.8,3520.000,60.010,13.700,252.000,8505.000,13266.000,41.0, ,0.00,0.000,0.000,0.000, 
89,08/08/2022 12:48:33 (UTC-4:00),Normal, ,353.7,2.2,778,356.6,2.1,749,352.9,2.1,741,14.7,0.1,0,219.8,10.2,2240.000,60.000,13.900,252.000,8505.000,13266.000,40.7, ,0.00,0.000,0.000,0.000, 
90,08/08/2022 12:53:38 (UTC-4:00),Normal, ,355.4,1.6,569,350.4,1.6,561,346.7,1.6,555,14.3,0.1,0,219.0,7.6,1600.000,59.950,14.100,253.000,8505.000,13266.000,39.4, ,0.00,0.000,0.000,0.000, 
91,08/08/2022 12:58:44 (UTC-4:00),Normal, ,353.5,1.6,566,352.4,1.5,529,364.7,1.4,511,13.4,0.1,0,219.4,7.0,1480.000,59.970,14.200,253.000,8505.000,13267.000,38.1, ,0.00,0.000,0.000,0.000, 
92,08/08/2022 13:03:48 (UTC-4:00),Normal, ,347.7,1.4,487,350.6,1.3,456,346.9,1.3,451,16.7,0.1,0,219.3,6.4,1330.000,60.000,14.300,253.000,8506.000,13267.000,37.1, ,0.00,0.000,0.000,0.000, 
93,08/08/2022 13:03:59 (UTC-4:00),Normal, ,347.7,1.4,487,350.6,1.3,456,346.9,1.3,451,16.7,0.1,0,219.3,6.4,1330.000,60.000,14.300,253.000,8506.000,13267.000,37.1, ,0.00,0.000,0.000,0.000, 
94,08/08/2022 13:08:56 (UTC-4:00),Normal, ,359.5,1.1,395,334.5,1.0,335,338.8,1.0,339,12.7,0.1,0,218.9,5.4,1090.000,59.960,14.400,253.000,8506.000,13267.000,36.3, ,0.00,0.000,0.000,0.000, 
95,08/08/2022 13:13:57 (UTC-4:00),Normal, ,353.5,1.5,530,352.4,1.4,493,348.7,1.4,488,12.3,0.1,0,218.8,6.7,1410.000,59.970,14.500,253.000,8506.000,13267.000,35.7, ,0.00,0.000,0.000,0.000, 
96,08/08/2022 13:19:03 (UTC-4:00),Normal, ,349.6,1.2,420,348.5,1.1,383,344.8,1.1,379,10.9,0.1,0,218.9,5.9,1230.000,59.990,14.600,253.000,8506.000,13267.000,35.5, ,0.00,0.000,0.000,0.000, 
97,08/08/2022 13:24:15 (UTC-4:00),Normal, ,369.8,1.2,444,352.5,1.2,423,352.8,1.3,459,14.7,0.1,0,218.8,6.3,1310.000,59.990,14.700,253.000,8506.000,13267.000,35.1, ,0.00,0.000,0.000,0.000, 
98,08/08/2022 13:29:16 (UTC-4:00),Normal, ,351.5,1.4,492,354.4,1.3,461,350.7,1.3,456,12.3,0.1,0,218.8,6.4,1330.000,59.980,14.800,253.000,8506.000,13267.000,34.9, ,0.00,0.000,0.000,0.000, 
99,08/08/2022 13:34:18 (UTC-4:00),Normal, ,347.6,0.9,313,346.5,0.8,277,342.8,0.8,274,17.5,0.1,0,218.8,4.6,870.000,59.990,14.900,253.000,8506.000,13267.000,34.5, ,0.00,0.000,0.000,0.000, 
100,08/08/2022 13:39:22 (UTC-4:00),Normal, ,353.5,0.9,318,352.4,0.9,317,348.8,0.8,279,12.7,0.1,0,219.0,4.8,930.000,60.010,15.000,253.000,8506.000,13267.000,33.9, ,0.00,0.000,0.000,0.000, 
101,08/08/2022 13:44:26 (UTC-4:00),Normal, ,349.7,1.0,350,352.6,0.9,317,348.8,0.8,279,11.0,0.1,0,219.1,4.9,930.000,59.960,15.100,254.000,8506.000,13267.000,33.6, ,0.00,0.000,0.000,0.000, 
102,08/08/2022 13:44:41 (UTC-4:00),Normal, ,349.7,1.0,350,352.6,0.9,317,348.8,0.8,279,11.0,0.1,0,219.1,4.9,930.000,59.960,15.100,254.000,8506.000,13267.000,33.6, ,0.00,0.000,0.000,0.000, 
103,08/08/2022 13:49:30 (UTC-4:00),Normal, ,355.5,1.0,356,354.5,0.9,319,350.7,0.9,316,14.2,0.1,0,219.2,5.1,1010.000,59.990,15.100,254.000,8506.000,13267.000,33.2, ,0.00,0.000,0.000,0.000, 
104,08/08/2022 13:54:34 (UTC-4:00),Normal, ,371.6,1.0,372,374.4,0.9,337,346.6,1.1,381,16.6,0.1,0,218.9,5.6,1120.000,59.960,15.200,254.000,8506.000,13268.000,33.1, ,0.00,0.000,0.000,0.000, 
105,08/08/2022 13:54:45 (UTC-4:00),Normal, ,371.6,1.0,372,374.4,0.9,337,346.6,1.1,381,16.6,0.1,0,218.9,5.6,1120.000,59.960,15.200,254.000,8506.000,13268.000,33.1, ,0.00,0.000,0.000,0.000, 
106,08/08/2022 13:59:41 (UTC-4:00),Normal, ,357.6,1.0,358,356.4,0.9,321,360.7,0.9,325,16.7,0.1,0,219.4,5.3,1060.000,60.030,15.300,254.000,8507.000,13268.000,33.1, ,0.00,0.000,0.000,0.000, 
107,08/08/2022 14:04:45 (UTC-4:00),Normal, ,369.6,1.0,370,368.6,0.9,332,372.8,0.9,336,11.4,0.1,0,219.7,5.4,1060.000,60.000,15.400,254.000,8507.000,13268.000,32.9, ,0.00,0.000,0.000,0.000, 
108,08/08/2022 14:04:56 (UTC-4:00),Normal, ,369.6,1.0,370,368.6,0.9,332,372.8,0.9,336,11.4,0.1,0,219.7,5.4,1060.000,60.000,15.400,254.000,8507.000,13268.000,32.9, ,0.00,0.000,0.000,0.000, 
109,08/08/2022 14:09:48 (UTC-4:00),Normal, ,379.6,1.1,418,350.4,1.2,420,350.8,1.2,421,17.8,0.1,0,219.7,6.0,1240.000,60.000,15.500,254.000,8507.000,13268.000,33.0, ,0.00,0.000,0.000,0.000, 
110,08/08/2022 14:14:48 (UTC-4:00),Normal, ,343.6,1.7,584,362.7,1.5,544,354.9,1.6,568,10.9,0.1,0,219.1,7.6,1620.000,60.010,15.600,254.000,8507.000,13268.000,33.1, ,0.00,0.000,0.000,0.000, 
111,08/08/2022 14:19:49 (UTC-4:00),Normal, ,357.4,1.6,572,360.3,1.5,540,360.6,1.4,505,13.0,0.1,0,218.4,7.1,1490.000,60.010,15.800,254.000,8507.000,13268.000,33.5, ,0.00,0.000,0.000,0.000, 
112,08/08/2022 14:24:50 (UTC-4:00),Normal, ,357.5,1.8,644,356.4,1.7,606,356.7,1.7,606,14.2,0.1,0,218.4,8.5,1790.000,59.980,15.900,254.000,8507.000,13268.000,33.7, ,0.00,0.000,0.000,0.000, 
113,08/08/2022 14:29:51 (UTC-4:00),Normal, ,347.5,1.3,452,350.4,1.1,385,350.7,1.2,421,13.7,0.1,0,218.6,6.1,1260.000,60.030,16.000,254.000,8507.000,13268.000,33.8, ,0.00,0.000,0.000,0.000, 
114,08/08/2022 14:34:52 (UTC-4:00),Normal, ,351.6,1.0,352,350.3,0.9,315,346.8,0.9,312,11.7,0.1,0,218.4,4.9,950.000,59.980,16.100,255.000,8507.000,13268.000,33.4, ,0.00,0.000,0.000,0.000, 
115,08/08/2022 14:39:52 (UTC-4:00),Normal, ,349.7,0.8,280,348.6,0.7,244,341.0,0.7,239,11.3,0.1,0,218.1,4.3,770.000,59.970,16.200,255.000,8507.000,13269.000,32.9, ,0.00,0.000,0.000,0.000, 
116,08/08/2022 14:44:52 (UTC-4:00),Normal, ,349.6,0.9,315,348.5,0.8,279,348.8,0.8,279,17.7,0.1,0,217.8,4.8,890.000,59.970,16.300,255.000,8508.000,13269.000,32.6, ,0.00,0.000,0.000,0.000, 
117,08/08/2022 14:49:53 (UTC-4:00),Normal, ,343.4,0.9,309,346.4,0.8,277,342.6,0.8,274,16.5,0.1,0,218.5,4.5,850.000,59.990,16.300,255.000,8508.000,13269.000,32.2, ,0.00,0.000,0.000,0.000, 
118,08/08/2022 14:54:53 (UTC-4:00),Normal, ,351.7,0.9,317,350.6,0.8,280,350.9,0.8,281,11.4,0.1,0,218.5,4.7,860.000,60.030,16.400,255.000,8508.000,13269.000,32.2, ,0.00,0.000,0.000,0.000, 
119,08/08/2022 14:59:54 (UTC-4:00),Normal, ,343.4,0.7,240,342.4,0.6,205,334.7,0.6,201,13.4,0.1,0,219.1,3.9,690.000,60.010,16.500,255.000,8508.000,13269.000,32.0, ,0.00,0.000,0.000,0.000, 
120,08/08/2022 15:04:55 (UTC-4:00),Normal, ,345.2,0.4,138,336.2,0.4,134,340.2,0.3,102,13.7,0.1,0,218.4,3.2,440.000,59.950,16.500,255.000,8508.000,13269.000,31.8, ,0.00,0.000,0.000,0.000, 
121,08/08/2022 15:10:00 (UTC-4:00),Normal, ,339.3,0.5,170,338.4,0.4,135,334.5,0.4,134,11.9,0.1,0,217.9,3.4,530.000,59.980,16.600,255.000,8508.000,13269.000,31.6, ,0.00,0.000,0.000,0.000, 
122,08/08/2022 15:15:03 (UTC-4:00),Normal, ,347.8,0.7,243,338.9,0.6,203,347.0,0.6,208,17.4,0.1,0,217.5,3.9,650.000,59.980,16.600,255.000,8508.000,13269.000,31.5, ,0.00,0.000,0.000,0.000, 
123,08/08/2022 15:20:09 (UTC-4:00),Normal, ,357.6,1.1,393,368.3,0.9,331,368.8,0.9,332,16.3,0.1,0,218.2,5.5,1110.000,59.960,16.700,255.000,8508.000,13269.000,31.5, ,0.00,0.000,0.000,0.000, 
124,08/08/2022 15:25:13 (UTC-4:00),Normal, ,365.5,1.6,585,352.1,1.5,528,352.7,1.5,529,17.8,0.1,0,217.8,7.3,1530.000,59.970,16.800,255.000,8508.000,13269.000,32.2, ,0.00,0.000,0.000,0.000, 
125,08/08/2022 15:25:22 (UTC-4:00),Normal, ,365.5,1.6,585,352.1,1.5,528,352.7,1.5,529,17.8,0.1,0,217.8,7.3,1530.000,59.970,16.800,255.000,8508.000,13269.000,32.2, ,0.00,0.000,0.000,0.000, 
126,08/08/2022 15:25:44 (UTC-4:00),Normal, ,357.5,1.6,572,356.6,1.5,535,356.7,1.4,499,10.8,0.1,0,217.8,7.0,1480.000,59.960,16.800,255.000,8508.000,13269.000,32.2, ,0.00,0.000,0.000,0.000, 
127,08/08/2022 15:31:08 (UTC-4:00),Normal, ,353.1,1.6,565,364.3,1.5,546,360.2,1.5,540,15.3,0.1,0,218.5,7.2,1520.000,59.990,16.900,255.000,8508.000,13269.000,32.8, ,0.00,0.000,0.000,0.000, 
128,08/08/2022 15:36:09 (UTC-4:00),Normal, ,351.3,1.0,351,350.0,0.9,315,322.3,0.9,290,13.1,0.1,0,217.8,5.0,960.000,59.940,17.000,255.000,8508.000,13269.000,32.7, ,0.00,0.000,0.000,0.000, 
129,08/08/2022 15:36:20 (UTC-4:00),Normal, ,351.3,1.0,351,350.0,0.9,315,322.3,0.9,290,13.1,0.1,0,217.8,5.0,960.000,59.940,17.000,255.000,8508.000,13269.000,32.7, ,0.00,0.000,0.000,0.000, 
130,08/08/2022 15:41:09 (UTC-4:00),Normal, ,364.0,1.0,364,366.7,0.9,330,367.0,0.9,330,17.9,0.1,0,217.4,5.4,1080.000,59.930,17.100,256.000,8508.000,13269.000,32.3, ,0.00,0.000,0.000,0.000, 
131,08/08/2022 15:46:09 (UTC-4:00),Normal, ,343.4,0.9,309,342.4,0.8,274,346.6,0.8,277,10.6,0.1,0,220.3,4.6,870.000,59.940,17.200,256.000,8508.000,13270.000,32.2, ,0.00,0.000,0.000,0.000, 
132,08/08/2022 15:51:09 (UTC-4:00),Normal, ,341.8,0.4,137,336.9,0.3,101,336.8,0.3,101,10.7,0.1,0,220.4,2.9,320.000,59.970,17.300,256.000,8509.000,13270.000,31.7, ,0.00,0.000,0.000,0.000, 
133,08/08/2022 15:56:10 (UTC-4:00),Normal, ,335.5,0.4,134,334.6,0.3,100,330.9,0.3,99,12.6,0.1,0,218.4,3.1,350.000,59.980,17.300,256.000,8509.000,13270.000,31.3, ,0.00,0.000,0.000,0.000, 
134,08/08/2022 15:56:21 (UTC-4:00),Normal, ,335.5,0.4,134,334.6,0.3,100,330.9,0.3,99,12.6,0.1,0,218.4,3.1,350.000,59.980,17.300,256.000,8509.000,13270.000,31.3, ,0.00,0.000,0.000,0.000, 
135,08/08/2022 16:01:10 (UTC-4:00),Normal, ,348.2,0.5,174,347.0,0.4,139,343.3,0.4,137,18.0,0.1,0,219.2,2.9,400.000,60.020,17.300,256.000,8509.000,13270.000,31.0, ,0.00,0.000,0.000,0.000, 
136,08/08/2022 16:06:10 (UTC-4:00),Normal, ,347.7,0.5,174,339.0,0.4,136,350.9,0.4,140,17.5,0.1,0,219.0,2.9,390.000,60.000,17.400,256.000,8509.000,13270.000,30.8, ,0.00,0.000,0.000,0.000, 
137,08/08/2022 16:11:12 (UTC-4:00),Normal, ,337.8,0.4,135,336.7,0.3,101,333.0,0.3,100,11.0,0.1,0,218.8,2.8,330.000,59.970,17.400,256.000,8509.000,13270.000,30.7, ,0.00,0.000,0.000,0.000, 
138,08/08/2022 16:16:17 (UTC-4:00),Normal, ,333.4,0.2,67,388.1,0.1,39,311.7,0.1,31,10.7,0.1,0,219.0,2.6,20.000,60.000,17.400,256.000,8509.000,13270.000,30.5, ,0.00,0.000,0.000,0.000, 
139,08/08/2022 16:21:22 (UTC-4:00),Normal, ,306.9,0.1,31,304.1,0.1,30,305.4,0.1,31,14.1,0.1,0,218.5,2.6,40.000,59.960,17.400,256.000,8509.000,13270.000,30.3, ,0.00,0.000,0.000,0.000, 
140,08/08/2022 16:26:26 (UTC-4:00),Normal, ,298.7,0.1,30,299.1,0.1,30,299.4,0.1,30,16.5,0.1,0,218.4,2.6,20.000,59.980,17.400,256.000,8509.000,13270.000,30.1, ,0.00,0.000,0.000,0.000, 
141,08/08/2022 16:26:57 (UTC-4:00),Normal, ,298.6,0.1,30,299.1,0.1,30,296.5,0.1,30,18.1,0.1,0,218.5,2.5,20.000,59.980,17.400,256.000,8509.000,13270.000,30.1, ,0.00,0.000,0.000,0.000, 
142,08/08/2022 16:32:17 (UTC-4:00),Normal, ,290.4,0.1,29,290.4,0.1,29,291.6,0.1,29,10.9,0.1,0,218.1,2.6,20.000,60.010,17.400,256.000,8509.000,13270.000,29.8, ,0.00,0.000,0.000,0.000, 
143,08/08/2022 16:37:17 (UTC-4:00),Normal, ,287.6,0.1,29,287.7,0.1,29,286.4,0.1,29,17.2,0.1,0,217.8,2.6,20.000,60.030,17.400,256.000,8509.000,13270.000,29.7, ,0.00,0.000,0.000,0.000, 
144,08/08/2022 16:42:17 (UTC-4:00),Normal, ,276.1,0.1,28,279.9,0.1,28,282.4,0.1,28,11.6,0.1,0,217.6,2.6,20.000,60.010,17.400,256.000,8509.000,13270.000,29.5, ,0.00,0.000,0.000,0.000, 
145,08/08/2022 16:47:18 (UTC-4:00),Normal, ,262.0,0.1,26,258.5,0.1,26,260.0,0.1,26,13.3,0.1,0,217.1,2.5,20.000,60.000,17.400,256.000,8509.000,13270.000,29.4, ,0.00,0.000,0.000,0.000, 
146,08/08/2022 16:52:17 (UTC-4:00),Normal, ,247.8,0.1,25,250.7,0.1,25,251.1,0.1,25,17.9,0.1,0,216.8,2.6,20.000,59.990,17.400,256.000,8509.000,13270.000,29.3, ,0.00,0.000,0.000,0.000, 
147,08/08/2022 16:57:17 (UTC-4:00),Normal, ,237.6,0.1,24,227.7,0.1,23,232.8,0.1,23,12.0,0.1,0,216.5,2.5,20.000,60.000,17.400,256.000,8509.000,13270.000,29.2, ,0.00,0.000,0.000,0.000, 
148,08/08/2022 17:02:17 (UTC-4:00),Normal, ,201.0,0.1,20,213.4,0.1,21,185.8,0.1,19,18.0,0.1,0,218.4,2.6,20.000,60.010,17.400,256.000,8509.000,13270.000,29.1, ,0.00,0.000,0.000,0.000, 
149,08/08/2022 17:07:18 (UTC-4:00),Normal, ,82.8,0.1,8,83.3,0.1,8,83.8,0.1,8,15.8,0.1,0,218.8,2.6,20.000,59.970,17.400,256.000,8509.000,13270.000,28.9, ,0.00,0.000,0.000,0.000, 
