Inverter All History Report_10/08/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,10/08/2022 06:01:05 (UTC-4:00),Normal, ,124.3,0.1,12,129.2,0.1,13,94.9,0.1,9,11.1,0.1,0,219.4,2.6,20.000,60.030,0.000,277.000,8530.000,13291.000,21.6, ,0.00,0.000,0.000,0.000, 
2,10/08/2022 06:06:06 (UTC-4:00),Normal, ,303.6,0.1,30,303.3,0.1,30,303.3,0.1,30,11.2,0.1,0,218.4,2.6,20.000,59.960,0.000,277.000,8530.000,13291.000,22.2, ,0.00,0.000,0.000,0.000, 
3,10/08/2022 06:11:06 (UTC-4:00),Normal, ,315.6,0.1,32,315.0,0.1,32,315.4,0.1,32,11.3,0.1,0,217.9,2.6,20.000,59.970,0.000,277.000,8530.000,13291.000,22.7, ,0.00,0.000,0.000,0.000, 
4,10/08/2022 06:16:26 (UTC-4:00),Normal, ,296.9,0.1,30,296.5,0.1,30,296.6,0.1,30,11.7,0.1,0,220.1,2.6,20.000,59.960,0.000,277.000,8530.000,13291.000,23.0, ,0.00,0.000,0.000,0.000, 
5,10/08/2022 06:16:38 (UTC-4:00),Normal, ,296.9,0.1,30,296.5,0.1,30,296.6,0.1,30,11.7,0.1,0,220.1,2.6,20.000,59.960,0.000,277.000,8530.000,13291.000,23.0, ,0.00,0.000,0.000,0.000, 
6,10/08/2022 06:21:10 (UTC-4:00),Normal, ,293.4,0.1,29,293.1,0.1,29,293.4,0.1,29,18.0,0.1,0,220.1,2.6,20.000,60.000,0.000,277.000,8530.000,13291.000,23.3, ,0.00,0.000,0.000,0.000, 
7,10/08/2022 06:26:10 (UTC-4:00),Normal, ,287.1,0.1,29,286.9,0.1,29,287.1,0.1,29,17.6,0.1,0,220.6,2.6,20.000,60.040,0.000,277.000,8530.000,13291.000,23.7, ,0.00,0.000,0.000,0.000, 
8,10/08/2022 06:31:14 (UTC-4:00),Normal, ,306.8,0.1,31,306.2,0.1,31,306.3,0.1,31,13.3,0.1,0,220.5,2.6,20.000,60.050,0.000,277.000,8530.000,13291.000,23.9, ,0.00,0.000,0.000,0.000, 
9,10/08/2022 06:36:15 (UTC-4:00),Normal, ,293.0,0.1,29,292.7,0.1,29,292.9,0.1,29,12.1,0.1,0,219.7,2.6,20.000,60.020,0.000,277.000,8530.000,13291.000,24.2, ,0.00,0.000,0.000,0.000, 
10,10/08/2022 06:41:15 (UTC-4:00),Normal, ,313.5,0.1,31,312.9,0.1,31,312.9,0.1,31,17.6,0.1,0,221.5,2.6,70.000,60.010,0.000,277.000,8530.000,13291.000,24.5, ,0.00,0.000,0.000,0.000, 
11,10/08/2022 06:46:16 (UTC-4:00),Normal, ,313.2,0.1,31,318.3,0.1,32,320.4,0.1,32,11.7,0.1,0,219.8,2.6,60.000,60.030,0.000,277.000,8530.000,13291.000,24.7, ,0.00,0.000,0.000,0.000, 
12,10/08/2022 06:51:20 (UTC-4:00),Normal, ,313.2,0.1,31,313.4,0.1,31,314.2,0.1,31,13.1,0.1,0,219.8,2.5,50.000,60.060,0.000,277.000,8530.000,13291.000,25.0, ,0.00,0.000,0.000,0.000, 
13,10/08/2022 06:56:22 (UTC-4:00),Normal, ,313.0,0.2,63,315.6,0.1,32,315.3,0.1,32,10.9,0.1,0,219.9,2.6,150.000,60.060,0.000,277.000,8530.000,13291.000,25.2, ,0.00,0.000,0.000,0.000, 
14,10/08/2022 07:01:23 (UTC-4:00),Normal, ,347.3,0.2,69,315.7,0.2,63,315.1,0.1,32,16.2,0.1,0,219.6,2.6,180.000,60.040,0.000,277.000,8530.000,13291.000,25.4, ,0.00,0.000,0.000,0.000, 
15,10/08/2022 07:06:23 (UTC-4:00),Normal, ,347.2,0.3,104,343.5,0.2,69,333.1,0.2,67,15.3,0.1,0,219.3,2.8,240.000,60.010,0.100,277.000,8530.000,13291.000,25.8, ,0.00,0.000,0.000,0.000, 
16,10/08/2022 07:11:26 (UTC-4:00),Normal, ,353.4,0.4,141,349.8,0.3,105,343.4,0.3,103,18.3,0.1,0,218.9,2.9,320.000,59.980,0.100,277.000,8530.000,13291.000,25.9, ,0.00,0.000,0.000,0.000, 
17,10/08/2022 07:16:26 (UTC-4:00),Normal, ,337.5,0.3,101,337.7,0.2,68,335.3,0.2,67,17.9,0.1,0,218.7,2.8,220.000,59.940,0.100,277.000,8530.000,13291.000,26.0, ,0.00,0.000,0.000,0.000, 
18,10/08/2022 07:21:27 (UTC-4:00),Normal, ,359.0,0.4,144,351.6,0.4,141,357.2,0.3,107,11.2,0.1,0,218.8,3.1,400.000,59.980,0.100,277.000,8530.000,13291.000,26.2, ,0.00,0.000,0.000,0.000, 
19,10/08/2022 07:26:27 (UTC-4:00),Normal, ,347.2,0.3,104,339.4,0.3,102,345.0,0.3,104,15.4,0.1,0,218.5,2.9,300.000,59.970,0.200,277.000,8530.000,13291.000,26.4, ,0.00,0.000,0.000,0.000, 
20,10/08/2022 07:31:34 (UTC-4:00),Normal, ,357.3,0.8,286,357.6,0.7,250,347.2,0.7,243,11.7,0.1,0,218.6,4.1,740.000,60.020,0.200,277.000,8530.000,13291.000,26.5, ,0.00,0.000,0.000,0.000, 
21,10/08/2022 07:31:42 (UTC-4:00),Normal, ,357.3,0.8,286,357.6,0.7,250,347.2,0.7,243,11.7,0.1,0,218.6,4.1,740.000,60.020,0.200,277.000,8530.000,13291.000,26.5, ,0.00,0.000,0.000,0.000, 
22,10/08/2022 07:32:12 (UTC-4:00),Normal, ,371.2,0.8,297,359.5,0.7,252,353.1,0.7,247,16.2,0.1,0,218.5,4.4,810.000,60.000,0.200,277.000,8530.000,13291.000,26.5, ,0.00,0.000,0.000,0.000, 
23,10/08/2022 07:37:47 (UTC-4:00),Normal, ,357.3,0.7,250,353.6,0.6,212,351.2,0.6,211,17.6,0.1,0,218.5,4.0,690.000,59.990,0.300,278.000,8530.000,13291.000,27.0, ,0.00,0.000,0.000,0.000, 
24,10/08/2022 07:42:46 (UTC-4:00),Normal, ,359.3,0.9,323,351.6,0.8,281,357.2,0.8,286,15.5,0.1,0,219.6,4.6,850.000,59.990,0.300,278.000,8530.000,13291.000,27.2, ,0.00,0.000,0.000,0.000, 
25,10/08/2022 07:47:46 (UTC-4:00),Normal, ,351.2,0.6,211,347.4,0.5,174,337.1,0.5,169,14.4,0.1,0,219.7,3.7,580.000,59.960,0.400,278.000,8530.000,13292.000,27.6, ,0.00,0.000,0.000,0.000, 
26,10/08/2022 07:52:45 (UTC-4:00),Normal, ,349.4,0.3,105,341.6,0.2,68,351.2,0.2,70,17.1,0.1,0,219.8,2.8,260.000,60.020,0.400,278.000,8530.000,13292.000,27.5, ,0.00,0.000,0.000,0.000, 
27,10/08/2022 07:57:44 (UTC-4:00),Normal, ,345.3,0.3,104,321.5,0.3,96,324.3,0.2,65,10.9,0.1,0,219.9,2.8,270.000,60.020,0.500,278.000,8531.000,13292.000,27.1, ,0.00,0.000,0.000,0.000, 
28,10/08/2022 08:02:44 (UTC-4:00),Normal, ,363.3,0.8,291,351.7,0.7,246,358.3,0.7,251,11.2,0.1,0,220.0,4.3,780.000,60.030,0.500,278.000,8531.000,13292.000,27.5, ,0.00,0.000,0.000,0.000, 
29,10/08/2022 08:07:43 (UTC-4:00),Normal, ,359.3,0.4,144,355.8,0.4,142,350.2,0.3,105,10.9,0.1,0,219.6,3.1,390.000,60.020,0.600,278.000,8531.000,13292.000,27.5, ,0.00,0.000,0.000,0.000, 
30,10/08/2022 08:12:43 (UTC-4:00),Normal, ,353.4,0.7,247,341.7,0.6,205,348.4,0.6,209,16.1,0.1,0,219.8,4.0,670.000,60.010,0.600,278.000,8531.000,13292.000,27.7, ,0.00,0.000,0.000,0.000, 
31,10/08/2022 08:17:43 (UTC-4:00),Normal, ,351.4,0.6,211,343.9,0.5,172,342.4,0.5,171,18.1,0.1,0,219.1,3.7,590.000,59.990,0.700,278.000,8531.000,13292.000,27.8, ,0.00,0.000,0.000,0.000, 
32,10/08/2022 08:22:45 (UTC-4:00),Normal, ,375.3,1.8,676,367.7,1.7,625,366.3,1.7,623,11.5,0.1,0,219.7,8.6,1850.000,59.960,0.800,278.000,8531.000,13292.000,28.7, ,0.00,0.000,0.000,0.000, 
33,10/08/2022 08:27:41 (UTC-4:00),Normal, ,365.4,0.9,329,357.8,0.9,322,360.4,0.8,288,12.3,0.1,0,219.5,4.9,930.000,59.980,0.900,278.000,8531.000,13292.000,29.0, ,0.00,0.000,0.000,0.000, 
34,10/08/2022 08:32:46 (UTC-4:00),Normal, ,369.2,2.3,849,365.6,2.2,804,364.2,2.2,801,12.4,0.1,0,220.1,11.0,2410.000,59.960,1.100,278.000,8531.000,13292.000,30.4, ,0.00,0.000,0.000,0.000, 
35,10/08/2022 08:37:47 (UTC-4:00),Normal, ,363.4,1.7,618,363.8,1.7,618,370.3,1.6,592,15.8,0.1,0,219.6,8.3,1770.000,59.980,1.200,278.000,8531.000,13292.000,31.3, ,0.00,0.000,0.000,0.000, 
36,10/08/2022 08:42:50 (UTC-4:00),Normal, ,371.2,1.5,557,359.7,1.5,540,362.2,1.5,543,13.5,0.1,0,219.1,7.3,1530.000,60.000,1.400,279.000,8531.000,13293.000,31.3, ,0.00,0.000,0.000,0.000, 
37,10/08/2022 08:43:01 (UTC-4:00),Normal, ,371.2,1.5,557,359.7,1.5,540,362.2,1.5,543,13.5,0.1,0,219.1,7.3,1530.000,60.000,1.400,279.000,8531.000,13293.000,31.3, ,0.00,0.000,0.000,0.000, 
38,10/08/2022 08:47:55 (UTC-4:00),Normal, ,369.2,2.3,849,369.6,2.2,813,364.2,2.2,801,12.4,0.1,0,219.6,10.9,2390.000,60.000,1.600,279.000,8532.000,13293.000,31.9, ,0.00,0.000,0.000,0.000, 
39,10/08/2022 08:52:59 (UTC-4:00),Normal, ,369.1,2.3,849,365.5,2.2,804,364.1,2.2,801,14.8,0.1,0,219.6,10.9,2390.000,59.980,1.800,279.000,8532.000,13293.000,32.7, ,0.00,0.000,0.000,0.000, 
40,10/08/2022 08:53:09 (UTC-4:00),Normal, ,369.1,2.3,849,365.5,2.2,804,364.1,2.2,801,14.8,0.1,0,219.6,10.9,2390.000,59.980,1.800,279.000,8532.000,13293.000,32.7, ,0.00,0.000,0.000,0.000, 
41,10/08/2022 08:58:02 (UTC-4:00),Normal, ,365.2,1.8,657,361.6,1.7,615,356.2,1.7,606,16.0,0.1,0,219.1,8.6,1860.000,59.980,2.000,279.000,8532.000,13293.000,32.9, ,0.00,0.000,0.000,0.000, 
42,10/08/2022 09:03:05 (UTC-4:00),Normal, ,377.2,1.5,566,357.6,1.6,572,360.2,1.5,540,16.8,0.1,0,218.8,7.3,1550.000,59.980,2.100,279.000,8532.000,13293.000,32.3, ,0.00,0.000,0.000,0.000, 
43,10/08/2022 09:08:09 (UTC-4:00),Normal, ,367.4,1.7,625,367.8,1.7,625,358.4,1.7,609,10.9,0.1,0,219.3,8.3,1780.000,60.020,2.200,279.000,8532.000,13293.000,32.1, ,0.00,0.000,0.000,0.000, 
44,10/08/2022 09:13:11 (UTC-4:00),Normal, ,369.4,1.8,665,361.8,1.8,651,364.4,1.7,619,17.1,0.1,0,218.8,8.8,1900.000,60.020,2.400,280.000,8532.000,13294.000,32.1, ,0.00,0.000,0.000,0.000, 
45,10/08/2022 09:18:15 (UTC-4:00),Normal, ,369.4,1.8,665,365.8,1.7,622,368.5,1.7,626,18.0,0.1,0,218.7,8.8,1880.000,59.980,2.500,280.000,8533.000,13294.000,31.9, ,0.00,0.000,0.000,0.000, 
46,10/08/2022 09:23:19 (UTC-4:00),Normal, ,371.1,1.9,705,363.5,1.9,691,362.2,1.9,688,12.9,0.1,0,218.6,9.4,2020.000,59.960,2.700,280.000,8533.000,13294.000,32.2, ,0.00,0.000,0.000,0.000, 
47,10/08/2022 09:23:44 (UTC-4:00),Normal, ,371.1,1.9,705,363.5,1.9,691,362.2,1.9,688,12.9,0.1,0,218.6,9.4,2020.000,59.960,2.700,280.000,8533.000,13294.000,32.2, ,0.00,0.000,0.000,0.000, 
48,10/08/2022 09:28:18 (UTC-4:00),Normal, ,377.8,4.1,1549,370.3,4.2,1555,361.0,4.4,1588,12.4,0.1,0,219.8,20.5,4620.000,59.950,2.900,280.000,8533.000,13294.000,33.1, ,0.00,0.000,0.000,0.000, 
49,10/08/2022 09:33:17 (UTC-4:00),Normal, ,367.2,3.0,1102,367.5,2.9,1066,366.2,2.9,1062,12.2,0.1,0,219.4,14.5,3220.000,60.010,3.200,280.000,8533.000,13294.000,35.9, ,0.00,0.000,0.000,0.000, 
50,10/08/2022 09:33:28 (UTC-4:00),Normal, ,367.2,3.0,1102,367.5,2.9,1066,366.2,2.9,1062,12.2,0.1,0,219.4,14.5,3220.000,60.010,3.200,280.000,8533.000,13294.000,35.9, ,0.00,0.000,0.000,0.000, 
51,10/08/2022 09:38:17 (UTC-4:00),Normal, ,364.7,8.6,3136,356.9,8.5,3034,363.0,8.2,2977,11.7,0.1,0,220.9,39.5,8850.000,60.010,3.700,281.000,8534.000,13295.000,40.9, ,0.00,0.000,0.000,0.000, 
52,10/08/2022 09:43:17 (UTC-4:00),Normal, ,345.3,1.3,449,345.6,1.3,449,348.2,1.3,453,11.7,0.1,0,218.8,6.2,1290.000,59.990,4.100,281.000,8534.000,13295.000,41.6, ,0.00,0.000,0.000,0.000, 
53,10/08/2022 09:48:16 (UTC-4:00),Normal, ,329.2,0.4,132,325.8,0.3,98,328.3,0.3,98,14.9,0.1,0,218.4,2.9,300.000,60.020,4.200,281.000,8534.000,13295.000,37.2, ,0.00,0.000,0.000,0.000, 
54,10/08/2022 09:53:17 (UTC-4:00),Normal, ,360.9,0.4,144,357.1,0.4,143,352.0,0.3,106,12.6,0.1,0,218.1,3.4,460.000,59.980,4.200,281.000,8534.000,13295.000,34.4, ,0.00,0.000,0.000,0.000, 
55,10/08/2022 09:58:17 (UTC-4:00),Normal, ,357.3,0.9,322,341.7,0.8,273,352.3,0.8,282,13.9,0.1,0,217.6,4.7,860.000,59.960,4.300,282.000,8534.000,13295.000,33.0, ,0.00,0.000,0.000,0.000, 
56,10/08/2022 10:03:16 (UTC-4:00),Normal, ,383.3,1.6,613,359.7,1.6,576,370.4,1.5,556,14.2,0.1,0,217.9,7.6,1600.000,60.020,4.400,282.000,8534.000,13296.000,32.7, ,0.00,0.000,0.000,0.000, 
57,10/08/2022 10:08:15 (UTC-4:00),Normal, ,377.3,2.7,1019,369.8,2.7,998,368.3,2.7,994,11.6,0.1,0,218.9,13.4,2940.000,59.950,4.500,282.000,8535.000,13296.000,33.5, ,0.00,0.000,0.000,0.000, 
58,10/08/2022 10:13:15 (UTC-4:00),Normal, ,369.1,2.7,997,365.6,2.7,987,364.2,2.7,983,14.9,0.1,0,218.7,13.4,2950.000,59.970,4.800,282.000,8535.000,13296.000,35.0, ,0.00,0.000,0.000,0.000, 
59,10/08/2022 10:18:18 (UTC-4:00),Normal, ,367.4,6.4,2351,371.6,6.2,2304,362.7,6.4,2321,16.6,0.1,0,219.6,30.5,6800.000,59.990,5.200,282.000,8535.000,13296.000,39.6, ,0.00,0.000,0.000,0.000, 
60,10/08/2022 10:23:32 (UTC-4:00),Normal, ,362.8,7.2,2612,355.3,7.3,2594,357.8,7.2,2576,12.0,0.1,0,220.7,33.8,7650.000,59.980,5.800,283.000,8536.000,13297.000,43.6, ,0.00,0.000,0.000,0.000, 
61,10/08/2022 10:28:19 (UTC-4:00),Normal, ,357.7,7.4,2647,350.3,7.5,2627,352.7,7.4,2610,10.2,0.1,0,220.8,34.1,7690.000,60.010,6.300,284.000,8536.000,13297.000,47.0, ,0.00,0.000,0.000,0.000, 
62,10/08/2022 10:33:18 (UTC-4:00),Normal, ,355.2,7.3,2593,347.9,7.3,2540,346.5,7.3,2529,16.7,0.1,0,220.8,33.2,7490.000,59.990,7.000,284.000,8537.000,13298.000,50.4, ,0.00,0.000,0.000,0.000, 
63,10/08/2022 10:38:18 (UTC-4:00),Normal, ,350.9,7.6,2667,343.5,7.7,2645,345.9,7.6,2629,13.6,0.1,0,220.6,34.5,7740.000,59.970,7.600,285.000,8538.000,13299.000,52.4, ,0.00,0.000,0.000,0.000, 
64,10/08/2022 10:43:18 (UTC-4:00),Normal, ,351.0,7.4,2597,347.4,7.4,2571,346.0,7.4,2560,15.7,0.1,0,221.4,33.5,7590.000,60.010,8.200,285.000,8538.000,13299.000,54.8, ,0.00,0.000,0.000,0.000, 
65,10/08/2022 10:48:17 (UTC-4:00),Normal, ,353.6,7.6,2687,349.9,7.6,2659,348.6,7.6,2649,16.0,0.1,0,221.4,34.6,7820.000,60.030,8.900,286.000,8539.000,13300.000,57.0, ,0.00,0.000,0.000,0.000, 
66,10/08/2022 10:53:16 (UTC-4:00),Normal, ,335.5,3.5,1174,345.0,4.1,1415,336.7,4.6,1549,14.3,0.1,0,220.6,18.2,4210.000,59.990,9.400,287.000,8539.000,13301.000,54.7, ,0.00,0.000,0.000,0.000, 
67,10/08/2022 10:58:15 (UTC-4:00),Normal, ,354.9,8.2,2910,351.2,8.2,2880,349.9,8.2,2869,15.0,0.1,0,222.1,37.1,8440.000,60.030,10.000,287.000,8540.000,13301.000,56.0, ,0.00,0.000,0.000,0.000, 
68,10/08/2022 11:03:15 (UTC-4:00),Normal, ,353.0,7.7,2718,349.2,7.7,2689,348.0,7.7,2680,13.9,0.1,0,222.0,34.6,7860.000,60.010,10.700,288.000,8541.000,13302.000,57.5, ,0.00,0.000,0.000,0.000, 
69,10/08/2022 11:08:14 (UTC-4:00),Normal, ,346.8,8.7,3017,343.1,8.7,2985,341.6,8.7,2972,13.2,0.1,0,222.2,38.5,8750.000,59.980,11.300,289.000,8541.000,13302.000,57.6, ,0.00,0.000,0.000,0.000, 
70,10/08/2022 11:13:16 (UTC-4:00),Normal, ,350.6,8.8,3085,343.2,8.9,3054,342.2,8.9,3046,13.4,0.1,0,222.3,39.5,8930.000,59.970,11.900,289.000,8542.000,13303.000,57.3, ,0.00,0.000,0.000,0.000, 
71,10/08/2022 11:18:19 (UTC-4:00),Normal, ,353.3,2.4,848,341.6,2.4,820,348.2,2.3,801,12.2,0.1,0,220.2,11.0,2420.000,59.960,12.300,290.000,8542.000,13303.000,55.3, ,0.00,0.000,0.000,0.000, 
72,10/08/2022 11:23:18 (UTC-4:00),Normal, ,357.6,2.1,751,353.9,2.0,708,348.5,2.0,697,15.3,0.1,0,220.7,9.7,2100.000,59.990,12.500,290.000,8543.000,13304.000,50.7, ,0.00,0.000,0.000,0.000, 
73,10/08/2022 11:28:18 (UTC-4:00),Normal, ,355.2,2.2,781,343.6,2.1,722,346.0,2.1,727,11.2,0.1,0,220.4,9.9,2190.000,60.000,12.900,290.000,8543.000,13304.000,52.1, ,0.00,0.000,0.000,0.000, 
74,10/08/2022 11:33:17 (UTC-4:00),Normal, ,357.0,9.1,3249,357.3,9.0,3216,356.2,9.0,3206,12.7,0.1,0,223.1,41.0,9380.000,60.000,13.400,291.000,8543.000,13305.000,52.7, ,0.00,0.000,0.000,0.000, 
75,10/08/2022 11:38:18 (UTC-4:00),Normal, ,348.6,4.9,1708,344.2,4.6,1583,338.3,4.6,1556,13.8,0.1,0,221.8,21.2,4740.000,59.970,14.100,291.000,8544.000,13305.000,56.5, ,0.00,0.000,0.000,0.000, 
76,10/08/2022 11:43:17 (UTC-4:00),Normal, ,347.6,2.7,939,344.0,2.6,894,342.9,2.6,892,13.9,0.1,0,221.1,11.8,2630.000,60.000,14.700,292.000,8545.000,13306.000,58.0, ,0.00,0.000,0.000,0.000, 
77,10/08/2022 11:48:18 (UTC-4:00),Normal, ,359.6,2.5,899,348.3,2.5,871,347.0,2.5,868,9.4,0.1,0,221.2,11.6,2580.000,60.020,15.000,292.000,8545.000,13306.000,52.3, ,0.00,0.000,0.000,0.000, 
78,10/08/2022 11:53:18 (UTC-4:00),Normal, ,352.9,2.2,776,348.9,2.1,733,343.9,2.1,722,10.8,0.1,0,220.8,10.4,2230.000,60.020,15.400,293.000,8545.000,13307.000,51.4, ,0.00,0.000,0.000,0.000, 
79,10/08/2022 11:58:17 (UTC-4:00),Normal, ,361.5,2.4,868,349.4,2.4,839,355.9,2.3,819,15.0,0.1,0,221.1,11.4,2460.000,60.020,15.700,293.000,8546.000,13307.000,49.0, ,0.00,0.000,0.000,0.000, 
80,10/08/2022 12:03:18 (UTC-4:00),Normal, ,355.0,8.2,2911,347.5,8.3,2884,350.0,8.3,2905,15.5,0.1,0,222.5,37.7,8500.000,60.020,16.400,294.000,8546.000,13308.000,55.3, ,0.00,0.000,0.000,0.000, 
81,10/08/2022 12:08:17 (UTC-4:00),Normal, ,365.7,8.0,2926,353.6,8.3,2935,332.8,8.6,2862,9.8,0.1,0,222.0,37.7,8510.000,60.000,17.000,294.000,8547.000,13308.000,55.6, ,0.00,0.000,0.000,0.000, 
82,10/08/2022 12:13:16 (UTC-4:00),Normal, ,348.0,8.2,2854,348.0,8.1,2819,347.1,8.1,2812,9.4,0.1,0,221.4,37.0,8300.000,60.000,17.700,295.000,8548.000,13309.000,58.6, ,0.00,0.000,0.000,0.000, 
83,10/08/2022 12:18:15 (UTC-4:00),Normal, ,355.6,7.5,2667,351.6,7.6,2672,350.2,7.6,2662,9.2,0.1,0,221.0,35.1,7830.000,59.970,18.200,295.000,8548.000,13309.000,57.8, ,0.00,0.000,0.000,0.000, 
84,10/08/2022 12:23:15 (UTC-4:00),Normal, ,360.9,7.4,2671,356.9,7.4,2641,359.9,7.3,2627,14.7,0.1,0,221.8,34.7,7780.000,60.010,18.600,296.000,8549.000,13310.000,54.1, ,0.00,0.000,0.000,0.000, 
85,10/08/2022 12:28:18 (UTC-4:00),Normal, ,355.1,7.3,2592,351.0,7.4,2597,350.1,7.3,2556,15.0,0.1,0,221.6,33.8,7600.000,60.010,19.300,297.000,8549.000,13310.000,57.7, ,0.00,0.000,0.000,0.000, 
86,10/08/2022 12:33:17 (UTC-4:00),Normal, ,363.5,7.5,2726,348.2,7.8,2716,346.6,7.6,2634,15.2,0.1,0,221.8,35.0,7870.000,59.990,19.700,297.000,8550.000,13311.000,57.2, ,0.00,0.000,0.000,0.000, 
87,10/08/2022 12:38:17 (UTC-4:00),Normal, ,360.5,2.1,757,349.2,1.9,663,375.0,1.7,638,14.7,0.1,0,219.5,8.9,1940.000,59.980,19.900,297.000,8550.000,13311.000,51.6, ,0.00,0.000,0.000,0.000, 
88,10/08/2022 12:43:16 (UTC-4:00),Normal, ,369.3,7.3,2696,368.3,7.3,2689,363.1,7.4,2687,13.4,0.1,0,221.8,34.9,7900.000,59.980,20.200,297.000,8550.000,13311.000,49.7, ,0.00,0.000,0.000,0.000, 
89,10/08/2022 12:48:16 (UTC-4:00),Normal, ,354.6,6.9,2447,358.8,6.7,2404,353.6,6.8,2404,10.4,0.1,0,221.6,31.3,7090.000,60.000,20.800,298.000,8551.000,13312.000,53.2, ,0.00,0.000,0.000,0.000, 
90,10/08/2022 12:53:16 (UTC-4:00),Normal, ,355.6,6.6,2347,355.9,6.6,2349,357.4,6.5,2323,13.0,0.1,0,221.3,30.5,6880.000,59.980,21.400,299.000,8551.000,13313.000,54.2, ,0.00,0.000,0.000,0.000, 
91,10/08/2022 12:58:16 (UTC-4:00),Normal, ,357.6,6.6,2360,354.4,6.5,2304,356.9,6.5,2320,13.8,0.1,0,221.8,30.2,6830.000,59.970,22.000,299.000,8552.000,13313.000,54.7, ,0.00,0.000,0.000,0.000, 
92,10/08/2022 13:03:15 (UTC-4:00),Normal, ,359.6,6.8,2445,352.1,6.9,2429,358.7,6.8,2439,13.6,0.1,0,221.7,31.5,7140.000,59.960,22.500,300.000,8553.000,13314.000,54.7, ,0.00,0.000,0.000,0.000, 
93,10/08/2022 13:08:14 (UTC-4:00),Normal, ,344.4,7.4,2549,360.6,7.1,2560,358.9,7.0,2512,11.9,0.1,0,221.3,32.8,7350.000,60.010,22.900,300.000,8553.000,13314.000,52.5, ,0.00,0.000,0.000,0.000, 
94,10/08/2022 13:13:14 (UTC-4:00),Normal, ,363.2,1.6,581,347.6,1.6,556,350.3,1.6,560,14.5,0.1,0,220.0,7.5,1580.000,59.990,23.400,301.000,8553.000,13315.000,53.1, ,0.00,0.000,0.000,0.000, 
95,10/08/2022 13:13:24 (UTC-4:00),Normal, ,363.2,1.6,581,347.6,1.6,556,350.3,1.6,560,14.5,0.1,0,220.0,7.5,1580.000,59.990,23.400,301.000,8553.000,13315.000,53.1, ,0.00,0.000,0.000,0.000, 
96,10/08/2022 13:18:13 (UTC-4:00),Normal, ,354.9,6.8,2413,363.2,6.6,2397,350.0,6.8,2380,13.6,0.1,0,221.8,30.9,7010.000,59.980,23.800,301.000,8554.000,13315.000,52.0, ,0.00,0.000,0.000,0.000, 
97,10/08/2022 13:23:12 (UTC-4:00),Normal, ,352.3,1.9,669,356.3,1.8,641,350.7,1.8,631,14.6,0.1,0,220.3,8.8,1910.000,59.990,24.400,302.000,8554.000,13316.000,54.1, ,0.00,0.000,0.000,0.000, 
98,10/08/2022 13:28:13 (UTC-4:00),Normal, ,363.8,6.4,2328,360.2,6.4,2305,358.8,6.4,2296,14.8,0.1,0,221.4,30.1,6800.000,59.970,24.800,302.000,8555.000,13316.000,52.9, ,0.00,0.000,0.000,0.000, 
99,10/08/2022 13:33:18 (UTC-4:00),Normal, ,361.8,6.6,2388,358.2,6.5,2328,356.8,6.6,2355,14.4,0.1,0,221.5,30.5,6890.000,59.960,25.400,303.000,8555.000,13317.000,55.1, ,0.00,0.000,0.000,0.000, 
100,10/08/2022 13:33:29 (UTC-4:00),Normal, ,361.8,6.6,2388,358.2,6.5,2328,356.8,6.6,2355,14.4,0.1,0,221.5,30.5,6890.000,59.960,25.400,303.000,8555.000,13317.000,55.1, ,0.00,0.000,0.000,0.000, 
101,10/08/2022 13:38:19 (UTC-4:00),Normal, ,354.7,2.7,958,334.9,2.7,904,353.4,2.7,954,11.1,0.1,0,220.5,12.5,2810.000,60.020,25.900,303.000,8556.000,13317.000,55.2, ,0.00,0.000,0.000,0.000, 
102,10/08/2022 13:43:24 (UTC-4:00),Normal, ,355.1,1.5,533,351.6,1.4,492,354.2,1.5,531,11.5,0.1,0,220.4,6.8,1450.000,60.040,26.000,303.000,8556.000,13317.000,48.9, ,0.00,0.000,0.000,0.000, 
103,10/08/2022 13:44:02 (UTC-4:00),Normal, ,351.3,1.5,527,355.7,1.4,498,350.3,1.5,525,13.2,0.1,0,220.3,6.8,1440.000,60.020,26.000,303.000,8556.000,13317.000,48.5, ,0.00,0.000,0.000,0.000, 
104,10/08/2022 13:49:20 (UTC-4:00),Normal, ,367.3,1.8,661,359.7,1.7,611,362.3,1.7,616,12.9,0.1,0,219.9,8.4,1810.000,60.000,26.200,303.000,8556.000,13317.000,44.5, ,0.00,0.000,0.000,0.000, 
105,10/08/2022 13:54:20 (UTC-4:00),Normal, ,369.2,6.0,2215,365.7,6.0,2194,368.2,6.0,2209,10.3,0.1,0,221.9,28.9,6530.000,60.010,26.500,304.000,8557.000,13318.000,45.2, ,0.00,0.000,0.000,0.000, 
106,10/08/2022 13:59:19 (UTC-4:00),Normal, ,365.8,6.1,2231,358.1,6.2,2220,372.5,5.9,2198,16.2,0.1,0,222.0,28.7,6480.000,59.990,26.900,304.000,8557.000,13318.000,46.3, ,0.00,0.000,0.000,0.000, 
107,10/08/2022 14:04:19 (UTC-4:00),Normal, ,366.8,5.6,2054,363.2,5.6,2034,361.8,5.6,2026,11.4,0.1,0,221.8,26.5,5990.000,59.990,27.400,305.000,8557.000,13319.000,50.4, ,0.00,0.000,0.000,0.000, 
108,10/08/2022 14:09:19 (UTC-4:00),Normal, ,369.6,5.2,1922,362.0,5.2,1882,356.7,5.3,1891,15.6,0.1,0,221.8,24.6,5570.000,60.010,27.900,305.000,8558.000,13319.000,50.8, ,0.00,0.000,0.000,0.000, 
109,10/08/2022 14:12:12 (UTC-4:00),Fault,1015,439.8,0.0,0,438.2,0.0,0,437.5,0.0,0,1.4,0.0,0,220.4,0.0,0.000,60.030,28.100,305.000,8558.000,13319.000,49.7, ,0.00,0.000,0.000,0.000, 
110,10/08/2022 14:17:15 (UTC-4:00),Normal, ,359.0,1.8,646,351.8,1.7,598,365.0,1.7,621,12.7,0.1,0,220.9,8.2,1780.000,59.970,28.100,305.000,8558.000,13319.000,43.4, ,0.00,0.000,0.000,0.000, 
111,10/08/2022 14:22:18 (UTC-4:00),Normal, ,362.9,1.8,653,355.7,1.7,605,368.9,1.7,627,11.6,0.1,0,220.7,8.3,1800.000,59.970,28.400,306.000,8558.000,13320.000,44.3, ,0.00,0.000,0.000,0.000, 
112,10/08/2022 14:27:23 (UTC-4:00),Normal, ,361.8,5.1,1845,366.6,5.0,1833,371.9,4.9,1822,11.6,0.1,0,220.4,24.0,5420.000,59.950,28.800,306.000,8559.000,13320.000,45.9, ,0.00,0.000,0.000,0.000, 
113,10/08/2022 14:32:29 (UTC-4:00),Normal, ,377.2,4.7,1773,374.0,4.7,1758,363.3,4.9,1780,13.8,0.1,0,220.9,23.2,5230.000,59.980,29.100,306.000,8559.000,13320.000,45.0, ,0.00,0.000,0.000,0.000, 
114,10/08/2022 14:37:33 (UTC-4:00),Normal, ,375.1,1.6,600,363.9,1.6,582,365.1,1.5,548,15.0,0.1,0,220.1,7.6,1610.000,59.980,29.400,307.000,8559.000,13321.000,43.5, ,0.00,0.000,0.000,0.000, 
115,10/08/2022 14:42:33 (UTC-4:00),Normal, ,373.2,4.8,1791,373.9,4.7,1757,367.1,4.9,1799,16.6,0.1,0,221.1,23.5,5280.000,60.040,29.800,307.000,8560.000,13321.000,43.9, ,0.00,0.000,0.000,0.000, 
116,10/08/2022 14:47:37 (UTC-4:00),Normal, ,370.0,4.2,1554,374.8,4.1,1537,367.9,4.2,1545,15.1,0.1,0,220.9,20.2,4560.000,59.990,30.000,307.000,8560.000,13321.000,41.9, ,0.00,0.000,0.000,0.000, 
117,10/08/2022 14:52:37 (UTC-4:00),Normal, ,367.7,1.6,588,372.4,1.6,596,365.8,1.7,622,11.2,0.1,0,219.8,8.0,1750.000,59.970,30.200,307.000,8560.000,13321.000,41.8, ,0.00,0.000,0.000,0.000, 
118,10/08/2022 14:57:36 (UTC-4:00),Normal, ,353.1,1.1,388,345.9,1.1,380,343.1,1.1,377,14.5,0.1,0,219.3,5.9,1210.000,59.990,30.400,308.000,8560.000,13322.000,40.2, ,0.00,0.000,0.000,0.000, 
119,10/08/2022 15:02:36 (UTC-4:00),Normal, ,367.1,1.1,404,351.9,1.0,352,349.0,1.1,384,16.4,0.1,0,219.1,5.8,1180.000,59.970,30.500,308.000,8561.000,13322.000,38.0, ,0.00,0.000,0.000,0.000, 
120,10/08/2022 15:07:36 (UTC-4:00),Normal, ,351.1,1.2,421,343.9,1.2,413,353.2,1.2,424,11.4,0.1,0,219.0,6.1,1260.000,59.970,30.700,308.000,8561.000,13322.000,38.0, ,0.00,0.000,0.000,0.000, 
121,10/08/2022 15:12:36 (UTC-4:00),Normal, ,361.8,1.5,543,346.6,1.5,520,359.7,1.5,540,10.4,0.1,0,219.0,7.1,1510.000,59.980,30.900,308.000,8561.000,13322.000,37.5, ,0.00,0.000,0.000,0.000, 
122,10/08/2022 15:17:36 (UTC-4:00),Normal, ,371.0,1.0,371,375.8,1.0,376,377.0,0.9,339,12.6,0.1,0,218.8,5.5,1110.000,59.990,31.000,308.000,8561.000,13322.000,35.9, ,0.00,0.000,0.000,0.000, 
123,10/08/2022 15:22:36 (UTC-4:00),Normal, ,365.2,0.9,329,358.0,0.9,322,355.2,0.8,284,16.5,0.1,0,218.8,4.8,930.000,59.980,31.100,308.000,8561.000,13322.000,34.6, ,0.00,0.000,0.000,0.000, 
124,10/08/2022 15:27:35 (UTC-4:00),Normal, ,401.1,1.0,401,382.1,2.2,841,383.4,2.3,882,11.4,0.1,0,219.5,9.5,2060.000,59.990,31.200,308.000,8561.000,13322.000,33.9, ,0.00,0.000,0.000,0.000, 
125,10/08/2022 15:32:36 (UTC-4:00),Normal, ,380.5,0.4,152,373.7,0.6,224,386.2,1.1,425,12.4,0.1,0,219.4,4.5,840.000,59.990,31.300,309.000,8561.000,13322.000,33.9, ,0.00,0.000,0.000,0.000, 
126,10/08/2022 15:37:36 (UTC-4:00),Normal, ,357.3,0.6,214,362.1,0.5,181,363.3,0.5,182,17.7,0.1,0,219.4,3.5,550.000,59.980,31.400,309.000,8561.000,13323.000,32.8, ,0.00,0.000,0.000,0.000, 
127,10/08/2022 15:42:37 (UTC-4:00),Normal, ,395.1,0.6,237,380.4,0.5,190,381.4,0.5,191,14.1,0.1,0,220.0,3.7,610.000,60.030,31.400,309.000,8561.000,13323.000,32.0, ,0.00,0.000,0.000,0.000, 
128,10/08/2022 15:47:37 (UTC-4:00),Normal, ,402.8,0.4,161,387.6,0.4,155,380.9,0.3,114,15.0,0.1,0,220.0,3.2,430.000,59.990,31.500,309.000,8562.000,13323.000,31.4, ,0.00,0.000,0.000,0.000, 
129,10/08/2022 15:52:37 (UTC-4:00),Normal, ,407.3,0.3,122,388.1,0.2,78,385.2,0.2,77,16.7,0.1,0,220.1,2.9,290.000,60.010,31.500,309.000,8562.000,13323.000,30.7, ,0.00,0.000,0.000,0.000, 
130,10/08/2022 15:57:42 (UTC-4:00),Normal, ,367.1,0.8,294,395.7,0.2,79,396.9,0.2,79,14.5,0.1,0,220.2,3.3,470.000,60.020,31.500,309.000,8562.000,13323.000,30.3, ,0.00,0.000,0.000,0.000, 
131,10/08/2022 16:02:47 (UTC-4:00),Normal, ,347.1,0.4,139,340.0,0.3,102,341.3,0.3,102,16.7,0.1,0,219.5,3.0,340.000,59.990,31.600,309.000,8562.000,13323.000,29.8, ,0.00,0.000,0.000,0.000, 
132,10/08/2022 16:07:50 (UTC-4:00),Normal, ,364.6,0.4,146,357.6,0.3,107,354.6,0.3,106,13.1,0.1,0,219.6,3.1,400.000,59.990,31.600,309.000,8562.000,13323.000,29.7, ,0.00,0.000,0.000,0.000, 
133,10/08/2022 16:12:54 (UTC-4:00),Normal, ,335.1,0.3,101,331.9,0.2,66,333.1,0.2,67,11.5,0.1,0,219.4,2.7,220.000,60.010,31.600,309.000,8562.000,13323.000,29.5, ,0.00,0.000,0.000,0.000, 
134,10/08/2022 16:17:58 (UTC-4:00),Normal, ,343.0,0.4,137,343.8,0.3,103,345.0,0.3,104,14.9,0.1,0,219.3,2.9,320.000,60.040,31.700,309.000,8562.000,13323.000,29.2, ,0.00,0.000,0.000,0.000, 
135,10/08/2022 16:23:02 (UTC-4:00),Normal, ,361.2,0.4,144,354.2,0.3,106,359.4,0.3,108,14.7,0.1,0,218.7,2.9,320.000,60.040,31.700,309.000,8562.000,13323.000,28.9, ,0.00,0.000,0.000,0.000, 
136,10/08/2022 16:28:05 (UTC-4:00),Normal, ,357.1,0.3,107,357.8,0.2,72,326.6,0.2,65,14.9,0.1,0,218.2,2.8,250.000,60.050,31.700,309.000,8562.000,13323.000,28.5, ,0.00,0.000,0.000,0.000, 
137,10/08/2022 16:33:12 (UTC-4:00),Normal, ,314.5,0.1,31,310.9,0.1,31,310.8,0.1,31,10.8,0.1,0,218.8,2.5,40.000,60.060,31.700,309.000,8562.000,13323.000,28.2, ,0.00,0.000,0.000,0.000, 
138,10/08/2022 16:38:14 (UTC-4:00),Normal, ,309.4,0.1,31,309.6,0.1,31,310.0,0.1,31,11.9,0.1,0,217.5,2.6,20.000,60.040,31.700,309.000,8562.000,13323.000,27.9, ,0.00,0.000,0.000,0.000, 
139,10/08/2022 16:43:21 (UTC-4:00),Normal, ,297.5,0.1,30,296.2,0.1,30,296.7,0.1,30,16.6,0.1,0,217.8,2.6,20.000,60.030,31.700,309.000,8562.000,13323.000,27.7, ,0.00,0.000,0.000,0.000, 
140,10/08/2022 16:48:23 (UTC-4:00),Normal, ,282.2,0.1,28,288.8,0.1,29,289.6,0.1,29,14.4,0.1,0,217.1,2.6,20.000,59.990,31.700,309.000,8562.000,13323.000,27.5, ,0.00,0.000,0.000,0.000, 
141,10/08/2022 16:53:31 (UTC-4:00),Normal, ,273.8,0.1,27,270.2,0.1,27,271.4,0.1,27,13.6,0.1,0,217.1,2.6,20.000,59.970,31.700,309.000,8562.000,13323.000,27.3, ,0.00,0.000,0.000,0.000, 
142,10/08/2022 16:58:28 (UTC-4:00),Normal, ,247.8,0.1,25,256.7,0.1,26,251.4,0.1,25,14.6,0.1,0,219.1,2.6,20.000,60.000,31.700,309.000,8562.000,13323.000,27.1, ,0.00,0.000,0.000,0.000, 
143,10/08/2022 17:03:33 (UTC-4:00),Normal, ,232.8,0.1,23,222.8,0.1,22,226.2,0.1,23,11.7,0.1,0,218.4,2.6,20.000,60.040,31.700,309.000,8562.000,13323.000,27.0, ,0.00,0.000,0.000,0.000, 
144,10/08/2022 17:08:36 (UTC-4:00),Normal, ,118.7,0.1,12,115.8,0.1,12,120.6,0.1,12,13.5,0.1,0,217.5,2.6,20.000,60.020,31.700,309.000,8562.000,13323.000,26.8, ,0.00,0.000,0.000,0.000, 
