Inverter All History Report_30/08/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,30/08/2022 05:19:40 (UTC-4:00),Normal, ,145.8,0.1,15,147.7,0.1,15,148.6,0.1,15,3.9,0.1,0,218.5,0.0,20.000,59.990,0.000,970.000,9222.000,13984.000,19.0, ,0.00,0.000,0.000,0.000, 
2,30/08/2022 05:24:44 (UTC-4:00),Normal, ,293.6,0.1,29,293.4,0.1,29,294.1,0.1,29,16.3,0.1,0,219.1,2.5,20.000,60.000,0.000,970.000,9222.000,13984.000,19.7, ,0.00,0.000,0.000,0.000, 
3,30/08/2022 05:29:45 (UTC-4:00),Normal, ,301.6,0.1,30,301.2,0.1,30,301.6,0.1,30,17.9,0.1,0,219.2,2.6,20.000,60.010,0.000,970.000,9222.000,13984.000,20.3, ,0.00,0.000,0.000,0.000, 
4,30/08/2022 05:34:45 (UTC-4:00),Normal, ,313.6,0.1,31,313.2,0.1,31,313.2,0.1,31,12.4,0.1,0,219.0,2.6,20.000,60.000,0.000,970.000,9222.000,13984.000,20.6, ,0.00,0.000,0.000,0.000, 
5,30/08/2022 05:39:55 (UTC-4:00),Normal, ,318.3,0.1,32,327.3,0.1,33,327.3,0.1,33,16.3,0.1,0,219.5,2.6,50.000,60.000,0.000,970.000,9222.000,13984.000,20.9, ,0.00,0.000,0.000,0.000, 
6,30/08/2022 05:45:19 (UTC-4:00),Normal, ,318.1,0.1,32,322.5,0.1,32,322.3,0.1,32,16.2,0.1,0,219.9,2.6,80.000,60.020,0.000,970.000,9222.000,13984.000,21.2, ,0.00,0.000,0.000,0.000, 
7,30/08/2022 05:45:29 (UTC-4:00),Normal, ,318.1,0.1,32,322.5,0.1,32,322.3,0.1,32,16.2,0.1,0,219.9,2.6,80.000,60.020,0.000,970.000,9222.000,13984.000,21.2, ,0.00,0.000,0.000,0.000, 
8,30/08/2022 05:49:57 (UTC-4:00),Normal, ,318.2,0.2,64,326.1,0.1,33,326.2,0.1,33,16.0,0.1,0,220.2,2.6,120.000,60.030,0.000,970.000,9222.000,13984.000,21.4, ,0.00,0.000,0.000,0.000, 
9,30/08/2022 05:54:57 (UTC-4:00),Normal, ,326.0,0.2,65,326.1,0.2,65,326.1,0.2,65,12.7,0.1,0,220.1,2.8,210.000,60.020,0.000,970.000,9222.000,13984.000,21.6, ,0.00,0.000,0.000,0.000, 
10,30/08/2022 05:59:57 (UTC-4:00),Normal, ,330.3,0.3,99,326.5,0.2,65,368.3,0.3,110,17.7,0.1,0,220.2,2.8,240.000,60.020,0.000,970.000,9222.000,13984.000,21.9, ,0.00,0.000,0.000,0.000, 
11,30/08/2022 06:04:57 (UTC-4:00),Normal, ,330.2,0.3,99,326.4,0.2,65,368.5,0.3,111,16.4,0.1,0,219.8,2.8,260.000,59.970,0.000,970.000,9222.000,13984.000,22.0, ,0.00,0.000,0.000,0.000, 
12,30/08/2022 06:09:57 (UTC-4:00),Normal, ,297.9,0.5,149,298.3,0.4,119,380.2,0.5,190,14.7,0.1,0,219.1,3.4,500.000,59.970,0.100,970.000,9223.000,13984.000,22.5, ,0.00,0.000,0.000,0.000, 
13,30/08/2022 06:14:58 (UTC-4:00),Normal, ,308.4,0.5,154,304.0,0.4,122,362.3,0.4,145,13.5,0.1,0,218.1,3.2,410.000,59.970,0.100,970.000,9223.000,13984.000,22.8, ,0.00,0.000,0.000,0.000, 
14,30/08/2022 06:19:58 (UTC-4:00),Normal, ,328.3,1.1,361,304.2,0.9,274,394.1,0.9,355,14.7,0.1,0,218.8,4.8,930.000,59.980,0.200,970.000,9223.000,13984.000,23.3, ,0.00,0.000,0.000,0.000, 
15,30/08/2022 06:24:58 (UTC-4:00),Normal, ,332.3,1.2,399,336.2,1.1,370,390.2,1.1,429,16.1,0.1,0,220.8,5.6,1130.000,60.010,0.200,970.000,9223.000,13984.000,24.0, ,0.00,0.000,0.000,0.000, 
16,30/08/2022 06:30:00 (UTC-4:00),Normal, ,368.2,1.3,479,372.1,1.2,447,394.1,1.3,512,13.6,0.1,0,220.8,6.5,1360.000,60.040,0.400,970.000,9223.000,13984.000,24.7, ,0.00,0.000,0.000,0.000, 
17,30/08/2022 06:35:02 (UTC-4:00),Normal, ,400.2,1.5,600,388.1,1.5,582,394.2,1.5,591,12.5,0.1,0,220.2,7.9,1680.000,60.020,0.500,970.000,9223.000,13984.000,25.7, ,0.00,0.000,0.000,0.000, 
18,30/08/2022 06:40:03 (UTC-4:00),Normal, ,400.3,1.6,640,388.3,1.6,621,398.2,1.5,597,11.2,0.1,0,220.8,8.4,1820.000,60.010,0.600,970.000,9223.000,13984.000,26.8, ,0.00,0.000,0.000,0.000, 
19,30/08/2022 06:45:03 (UTC-4:00),Normal, ,398.3,1.7,677,398.3,1.7,677,392.3,1.7,667,16.2,0.1,0,220.5,9.0,1970.000,60.010,0.800,970.000,9223.000,13984.000,27.8, ,0.00,0.000,0.000,0.000, 
20,30/08/2022 06:50:03 (UTC-4:00),Normal, ,398.4,1.9,757,398.3,1.8,717,396.3,1.8,713,17.5,0.1,0,220.8,9.8,2150.000,59.990,1.000,971.000,9223.000,13985.000,28.8, ,0.00,0.000,0.000,0.000, 
21,30/08/2022 06:55:04 (UTC-4:00),Normal, ,394.4,2.3,907,394.4,2.2,868,392.4,2.2,863,11.0,0.1,0,220.7,11.6,2580.000,60.000,1.200,971.000,9224.000,13985.000,29.7, ,0.00,0.000,0.000,0.000, 
22,30/08/2022 07:00:09 (UTC-4:00),Normal, ,394.1,2.7,1064,394.1,2.6,1025,392.0,2.6,1019,14.2,0.1,0,220.8,13.6,3010.000,59.960,1.400,971.000,9224.000,13985.000,31.1, ,0.00,0.000,0.000,0.000, 
23,30/08/2022 07:00:20 (UTC-4:00),Normal, ,394.1,2.7,1064,394.1,2.6,1025,392.0,2.6,1019,14.2,0.1,0,220.8,13.6,3010.000,59.960,1.400,971.000,9224.000,13985.000,31.1, ,0.00,0.000,0.000,0.000, 
24,30/08/2022 07:05:12 (UTC-4:00),Normal, ,394.3,2.7,1065,394.3,2.6,1025,392.2,2.7,1059,10.9,0.1,0,220.2,13.9,3090.000,59.970,1.700,971.000,9224.000,13985.000,32.2, ,0.00,0.000,0.000,0.000, 
25,30/08/2022 07:10:16 (UTC-4:00),Normal, ,391.9,2.5,980,391.9,2.4,941,389.9,2.5,975,13.2,0.1,0,220.1,12.9,2870.000,59.950,1.900,972.000,9224.000,13985.000,33.0, ,0.00,0.000,0.000,0.000, 
26,30/08/2022 07:10:27 (UTC-4:00),Normal, ,391.9,2.5,980,391.9,2.4,941,389.9,2.5,975,13.2,0.1,0,220.1,12.9,2870.000,59.950,1.900,972.000,9224.000,13985.000,33.0, ,0.00,0.000,0.000,0.000, 
27,30/08/2022 07:15:16 (UTC-4:00),Normal, ,392.4,2.9,1138,392.4,2.8,1099,390.4,2.9,1132,16.2,0.1,0,220.4,14.9,3310.000,59.980,2.100,972.000,9225.000,13986.000,33.1, ,0.00,0.000,0.000,0.000, 
28,30/08/2022 07:20:12 (UTC-4:00),Normal, ,392.2,3.0,1177,392.2,2.9,1137,386.2,3.0,1159,18.1,0.1,0,220.4,15.1,3370.000,59.980,2.400,972.000,9225.000,13986.000,34.4, ,0.00,0.000,0.000,0.000, 
29,30/08/2022 07:20:16 (UTC-4:00),Normal, ,392.2,3.0,1177,392.2,2.9,1137,386.2,3.0,1159,18.1,0.1,0,220.4,15.1,3370.000,59.980,2.400,972.000,9225.000,13986.000,34.4, ,0.00,0.000,0.000,0.000, 
30,30/08/2022 07:25:17 (UTC-4:00),Normal, ,388.3,2.7,1048,388.3,2.6,1010,386.3,2.7,1043,17.7,0.1,0,220.1,13.7,3030.000,60.020,2.700,972.000,9225.000,13986.000,35.1, ,0.00,0.000,0.000,0.000, 
31,30/08/2022 07:30:17 (UTC-4:00),Normal, ,394.7,2.9,1145,394.6,2.8,1105,388.7,2.9,1127,16.5,0.1,0,220.1,14.9,3320.000,59.990,2.900,973.000,9225.000,13986.000,34.2, ,0.00,0.000,0.000,0.000, 
32,30/08/2022 07:35:18 (UTC-4:00),Normal, ,390.2,3.0,1171,390.2,2.9,1132,388.2,2.9,1126,12.9,0.1,0,219.7,15.1,3350.000,59.960,3.200,973.000,9226.000,13987.000,34.6, ,0.00,0.000,0.000,0.000, 
33,30/08/2022 07:40:25 (UTC-4:00),Normal, ,390.1,2.7,1053,390.1,2.6,1014,387.9,2.6,1009,15.3,0.1,0,219.9,13.7,3050.000,59.960,3.500,973.000,9226.000,13987.000,36.0, ,0.00,0.000,0.000,0.000, 
34,30/08/2022 07:40:33 (UTC-4:00),Normal, ,390.1,2.7,1053,390.1,2.6,1014,387.9,2.6,1009,15.3,0.1,0,219.9,13.7,3050.000,59.960,3.500,973.000,9226.000,13987.000,36.0, ,0.00,0.000,0.000,0.000, 
35,30/08/2022 07:45:19 (UTC-4:00),Normal, ,390.5,3.8,1484,390.5,3.7,1445,384.6,3.8,1461,17.0,0.1,0,220.2,19.2,4290.000,59.970,3.800,973.000,9226.000,13987.000,37.1, ,0.00,0.000,0.000,0.000, 
36,30/08/2022 07:50:21 (UTC-4:00),Normal, ,382.2,3.6,1376,386.2,3.5,1352,380.2,3.6,1369,13.6,0.1,0,220.4,17.8,3970.000,59.990,4.100,974.000,9227.000,13988.000,38.4, ,0.00,0.000,0.000,0.000, 
37,30/08/2022 07:55:22 (UTC-4:00),Normal, ,382.4,3.0,1147,382.4,2.9,1109,380.4,3.0,1141,18.0,0.1,0,220.4,15.0,3340.000,59.990,4.400,974.000,9227.000,13988.000,38.8, ,0.00,0.000,0.000,0.000, 
38,30/08/2022 08:00:22 (UTC-4:00),Normal, ,383.9,3.6,1382,383.9,3.6,1382,385.9,3.6,1389,13.2,0.1,0,220.0,18.2,4080.000,60.000,4.700,974.000,9227.000,13988.000,38.2, ,0.00,0.000,0.000,0.000, 
39,30/08/2022 08:05:22 (UTC-4:00),Normal, ,384.0,4.0,1536,384.0,3.9,1498,382.1,4.0,1528,13.3,0.1,0,220.7,20.0,4490.000,60.040,5.100,975.000,9228.000,13989.000,39.4, ,0.00,0.000,0.000,0.000, 
40,30/08/2022 08:10:23 (UTC-4:00),Normal, ,386.7,3.8,1469,382.8,3.8,1455,384.6,3.8,1461,16.2,0.1,0,220.7,19.3,4330.000,60.030,5.400,975.000,9228.000,13989.000,39.6, ,0.00,0.000,0.000,0.000, 
41,30/08/2022 08:10:34 (UTC-4:00),Normal, ,386.7,3.8,1469,382.8,3.8,1455,384.6,3.8,1461,16.2,0.1,0,220.7,19.3,4330.000,60.030,5.400,975.000,9228.000,13989.000,39.6, ,0.00,0.000,0.000,0.000, 
42,30/08/2022 08:10:56 (UTC-4:00),Normal, ,385.9,3.9,1505,381.9,3.9,1489,383.8,3.9,1497,12.8,0.1,0,220.6,19.8,4420.000,60.010,5.400,975.000,9228.000,13989.000,39.8, ,0.00,0.000,0.000,0.000, 
43,30/08/2022 08:16:33 (UTC-4:00),Normal, ,378.2,3.6,1362,378.1,3.6,1361,380.1,3.6,1368,11.7,0.1,0,219.5,17.9,4030.000,59.990,5.800,975.000,9228.000,13989.000,40.7, ,0.00,0.000,0.000,0.000, 
44,30/08/2022 08:16:38 (UTC-4:00),Normal, ,378.2,3.6,1362,378.1,3.6,1361,380.1,3.6,1368,11.7,0.1,0,219.5,17.9,4030.000,59.990,5.800,975.000,9228.000,13989.000,40.7, ,0.00,0.000,0.000,0.000, 
45,30/08/2022 08:21:19 (UTC-4:00),Normal, ,382.1,3.1,1185,385.9,3.0,1158,380.0,3.0,1140,17.4,0.1,0,219.9,15.4,3410.000,60.010,6.100,976.000,9229.000,13990.000,40.0, ,0.00,0.000,0.000,0.000, 
46,30/08/2022 08:26:15 (UTC-4:00),Normal, ,382.3,3.5,1338,382.3,3.5,1338,380.4,3.5,1331,15.6,0.1,0,219.8,17.6,3930.000,59.980,6.400,976.000,9229.000,13990.000,40.6, ,0.00,0.000,0.000,0.000, 
47,30/08/2022 08:31:10 (UTC-4:00),Normal, ,384.3,3.7,1422,384.3,3.7,1422,382.3,3.7,1415,13.7,0.1,0,219.7,18.9,4210.000,59.990,6.700,976.000,9229.000,13990.000,40.9, ,0.00,0.000,0.000,0.000, 
48,30/08/2022 08:36:09 (UTC-4:00),Normal, ,382.0,4.1,1566,382.0,4.0,1528,380.1,4.1,1558,12.5,0.1,0,219.7,20.3,4550.000,59.960,7.100,977.000,9230.000,13991.000,42.1, ,0.00,0.000,0.000,0.000, 
49,30/08/2022 08:41:10 (UTC-4:00),Normal, ,378.3,4.1,1551,378.3,4.1,1551,380.2,4.1,1559,15.0,0.1,0,219.8,20.5,4600.000,59.990,7.500,977.000,9230.000,13991.000,42.9, ,0.00,0.000,0.000,0.000, 
50,30/08/2022 08:46:16 (UTC-4:00),Normal, ,384.1,3.6,1383,384.1,3.5,1344,378.2,3.6,1362,17.1,0.1,0,219.1,18.2,4040.000,59.960,7.900,978.000,9230.000,13991.000,43.2, ,0.00,0.000,0.000,0.000, 
51,30/08/2022 08:51:15 (UTC-4:00),Normal, ,386.5,3.5,1353,386.5,3.4,1314,380.6,3.5,1332,10.4,0.1,0,218.9,17.7,3920.000,59.970,8.200,978.000,9231.000,13992.000,42.2, ,0.00,0.000,0.000,0.000, 
52,30/08/2022 08:51:41 (UTC-4:00),Normal, ,386.5,3.5,1353,386.5,3.4,1314,380.6,3.5,1332,10.4,0.1,0,218.9,17.7,3920.000,59.970,8.200,978.000,9231.000,13992.000,42.2, ,0.00,0.000,0.000,0.000, 
53,30/08/2022 08:56:22 (UTC-4:00),Normal, ,384.9,5.1,1963,381.0,5.1,1943,383.0,5.1,1953,17.3,0.1,0,219.5,25.4,5690.000,60.000,8.600,978.000,9231.000,13992.000,43.5, ,0.00,0.000,0.000,0.000, 
54,30/08/2022 09:01:25 (UTC-4:00),Normal, ,376.8,4.9,1846,376.8,4.8,1809,374.7,4.9,1836,15.4,0.1,0,219.8,24.2,5410.000,59.970,9.000,979.000,9231.000,13993.000,44.0, ,0.00,0.000,0.000,0.000, 
55,30/08/2022 09:06:29 (UTC-4:00),Normal, ,373.9,4.8,1795,373.9,4.8,1795,371.8,4.9,1822,14.5,0.1,0,219.4,23.7,5320.000,59.990,9.500,979.000,9232.000,13993.000,45.9, ,0.00,0.000,0.000,0.000, 
56,30/08/2022 09:11:31 (UTC-4:00),Normal, ,377.1,5.4,2036,369.4,5.5,2032,371.3,5.5,2042,10.3,0.1,0,222.1,26.3,5970.000,60.000,9.900,980.000,9232.000,13993.000,47.2, ,0.00,0.000,0.000,0.000, 
57,30/08/2022 09:11:43 (UTC-4:00),Normal, ,377.1,5.4,2036,369.4,5.5,2032,371.3,5.5,2042,10.3,0.1,0,222.1,26.3,5970.000,60.000,9.900,980.000,9232.000,13993.000,47.2, ,0.00,0.000,0.000,0.000, 
58,30/08/2022 09:16:34 (UTC-4:00),Normal, ,370.5,5.8,2149,366.5,5.8,2126,368.4,5.8,2137,10.9,0.1,0,222.9,27.5,6250.000,59.990,10.400,980.000,9233.000,13994.000,49.0, ,0.00,0.000,0.000,0.000, 
59,30/08/2022 09:21:36 (UTC-4:00),Normal, ,370.7,5.9,2187,370.5,5.8,2149,368.7,5.9,2175,10.2,0.1,0,221.8,28.4,6420.000,59.970,10.900,981.000,9233.000,13994.000,49.7, ,0.00,0.000,0.000,0.000, 
60,30/08/2022 09:21:37 (UTC-4:00),Normal, ,370.7,5.9,2187,370.5,5.8,2149,368.7,5.9,2175,10.2,0.1,0,221.8,28.4,6420.000,59.970,10.900,981.000,9233.000,13994.000,49.7, ,0.00,0.000,0.000,0.000, 
61,30/08/2022 09:26:39 (UTC-4:00),Normal, ,369.3,5.7,2105,365.3,5.7,2082,363.4,5.8,2108,10.2,0.1,0,221.9,27.4,6160.000,59.960,11.500,981.000,9234.000,13995.000,51.4, ,0.00,0.000,0.000,0.000, 
62,30/08/2022 09:31:42 (UTC-4:00),Normal, ,366.1,4.3,1574,350.2,4.3,1506,360.2,4.3,1549,14.0,0.1,0,221.1,20.3,4570.000,60.010,12.000,982.000,9234.000,13996.000,51.4, ,0.00,0.000,0.000,0.000, 
63,30/08/2022 09:36:46 (UTC-4:00),Normal, ,371.9,5.4,2008,375.9,5.2,1955,362.7,5.3,1922,15.7,0.1,0,221.6,25.7,5790.000,59.980,12.300,982.000,9235.000,13996.000,48.8, ,0.00,0.000,0.000,0.000, 
64,30/08/2022 09:41:48 (UTC-4:00),Normal, ,370.3,4.6,1703,370.9,4.3,1595,364.5,4.6,1677,12.3,0.1,0,221.8,21.8,4920.000,59.990,12.800,982.000,9235.000,13996.000,50.5, ,0.00,0.000,0.000,0.000, 
65,30/08/2022 09:46:51 (UTC-4:00),Normal, ,373.5,4.0,1494,357.5,3.9,1394,367.6,4.0,1470,12.2,0.1,0,220.9,19.0,4280.000,60.040,13.200,983.000,9236.000,13997.000,48.7, ,0.00,0.000,0.000,0.000, 
66,30/08/2022 09:51:54 (UTC-4:00),Normal, ,372.0,6.4,2381,356.1,6.4,2279,366.2,6.5,2380,15.8,0.1,0,222.8,30.4,6880.000,60.040,13.700,983.000,9236.000,13997.000,49.8, ,0.00,0.000,0.000,0.000, 
67,30/08/2022 09:52:05 (UTC-4:00),Normal, ,372.0,6.4,2381,356.1,6.4,2279,366.2,6.5,2380,15.8,0.1,0,222.8,30.4,6880.000,60.040,13.700,983.000,9236.000,13997.000,49.8, ,0.00,0.000,0.000,0.000, 
68,30/08/2022 09:56:56 (UTC-4:00),Normal, ,372.2,4.6,1712,356.1,4.6,1638,369.9,4.5,1665,16.5,0.1,0,222.0,21.8,4950.000,60.010,14.100,984.000,9237.000,13998.000,50.3, ,0.00,0.000,0.000,0.000, 
69,30/08/2022 10:01:59 (UTC-4:00),Normal, ,374.2,5.0,1871,366.5,4.8,1759,368.2,5.1,1878,10.1,0.1,0,221.8,24.1,5430.000,60.040,14.600,984.000,9237.000,13998.000,50.6, ,0.00,0.000,0.000,0.000, 
70,30/08/2022 10:07:02 (UTC-4:00),Normal, ,371.9,5.1,1897,371.9,4.8,1785,369.7,5.1,1885,16.0,0.1,0,221.8,24.1,5470.000,59.990,15.000,985.000,9237.000,13999.000,50.2, ,0.00,0.000,0.000,0.000, 
71,30/08/2022 10:12:05 (UTC-4:00),Normal, ,370.3,5.7,2111,370.5,5.4,2001,368.3,5.7,2099,14.6,0.1,0,221.9,27.0,6120.000,60.030,15.500,985.000,9238.000,13999.000,50.9, ,0.00,0.000,0.000,0.000, 
72,30/08/2022 10:17:07 (UTC-4:00),Normal, ,369.2,5.6,2068,369.1,5.3,1956,363.3,5.6,2034,15.1,0.1,0,221.4,26.2,5920.000,59.990,16.000,986.000,9238.000,14000.000,50.4, ,0.00,0.000,0.000,0.000, 
73,30/08/2022 10:22:10 (UTC-4:00),Normal, ,364.8,7.1,2590,360.8,6.8,2453,358.7,7.1,2547,10.2,0.1,0,222.5,32.7,7420.000,59.980,16.600,986.000,9239.000,14000.000,53.5, ,0.00,0.000,0.000,0.000, 
74,30/08/2022 10:27:18 (UTC-4:00),Normal, ,361.8,6.9,2496,357.7,6.7,2397,355.7,7.0,2490,10.5,0.1,0,222.4,31.8,7210.000,59.980,17.200,987.000,9240.000,14001.000,55.7, ,0.00,0.000,0.000,0.000, 
75,30/08/2022 10:32:18 (UTC-4:00),Normal, ,359.7,3.9,1403,363.9,3.6,1310,357.6,3.9,1395,9.6,0.1,0,221.1,18.1,4070.000,59.970,17.800,987.000,9240.000,14001.000,56.2, ,0.00,0.000,0.000,0.000, 
76,30/08/2022 10:32:28 (UTC-4:00),Normal, ,359.7,3.9,1403,363.9,3.6,1310,357.6,3.9,1395,9.6,0.1,0,221.1,18.1,4070.000,59.970,17.800,987.000,9240.000,14001.000,56.2, ,0.00,0.000,0.000,0.000, 
77,30/08/2022 10:37:15 (UTC-4:00),Normal, ,369.7,6.0,2218,369.7,5.7,2107,363.8,6.1,2219,11.2,0.1,0,222.1,28.3,6420.000,59.990,18.100,988.000,9241.000,14002.000,53.6, ,0.00,0.000,0.000,0.000, 
78,30/08/2022 10:42:39 (UTC-4:00),Normal, ,364.1,3.8,1384,364.1,3.5,1274,358.3,3.8,1362,15.2,0.1,0,221.1,17.5,3910.000,60.000,18.700,988.000,9241.000,14002.000,54.7, ,0.00,0.000,0.000,0.000, 
79,30/08/2022 10:47:20 (UTC-4:00),Normal, ,366.0,7.4,2708,365.9,7.0,2561,360.1,7.5,2701,12.8,0.1,0,222.1,34.2,7760.000,59.980,19.200,989.000,9242.000,14003.000,53.4, ,0.00,0.000,0.000,0.000, 
80,30/08/2022 10:52:12 (UTC-4:00),Normal, ,360.3,6.2,2234,360.0,5.8,2088,354.3,6.2,2197,15.8,0.1,0,221.9,28.3,6370.000,60.020,19.800,989.000,9242.000,14003.000,56.7, ,0.00,0.000,0.000,0.000, 
81,30/08/2022 10:52:22 (UTC-4:00),Normal, ,360.3,6.2,2234,360.0,5.8,2088,354.3,6.2,2197,15.8,0.1,0,221.9,28.3,6370.000,60.020,19.800,989.000,9242.000,14003.000,56.7, ,0.00,0.000,0.000,0.000, 
82,30/08/2022 10:57:10 (UTC-4:00),Normal, ,364.1,2.9,1056,368.1,2.7,994,358.3,2.9,1039,10.7,0.1,0,221.3,13.3,3000.000,59.980,20.300,990.000,9243.000,14004.000,54.6, ,0.00,0.000,0.000,0.000, 
83,30/08/2022 11:02:11 (UTC-4:00),Normal, ,374.4,4.8,1797,370.9,4.6,1706,364.6,4.9,1787,15.4,0.1,0,223.1,22.9,5220.000,60.040,20.600,990.000,9243.000,14004.000,51.2, ,0.00,0.000,0.000,0.000, 
84,30/08/2022 11:02:12 (UTC-4:00),Normal, ,374.4,4.8,1797,370.9,4.6,1706,364.6,4.9,1787,15.4,0.1,0,223.1,22.9,5220.000,60.040,20.600,990.000,9243.000,14004.000,51.2, ,0.00,0.000,0.000,0.000, 
85,30/08/2022 11:07:15 (UTC-4:00),Normal, ,366.5,7.7,2822,366.5,7.4,2712,360.6,7.8,2813,14.3,0.1,0,223.8,35.9,8120.000,60.030,21.100,991.000,9244.000,14005.000,52.5, ,0.00,0.000,0.000,0.000, 
86,30/08/2022 11:12:16 (UTC-4:00),Normal, ,355.9,7.2,2562,351.7,7.0,2462,357.5,7.2,2574,11.7,0.1,0,223.0,32.6,7420.000,59.970,21.700,991.000,9244.000,14005.000,54.8, ,0.00,0.000,0.000,0.000, 
87,30/08/2022 11:17:23 (UTC-4:00),Normal, ,354.3,7.0,2480,350.6,6.7,2349,356.8,6.9,2462,14.1,0.1,0,223.0,31.7,7130.000,60.040,22.300,992.000,9245.000,14006.000,55.3, ,0.00,0.000,0.000,0.000, 
88,30/08/2022 11:22:27 (UTC-4:00),Normal, ,351.0,5.9,2071,358.5,5.6,2008,353.0,5.9,2083,12.1,0.1,0,220.4,26.6,6060.000,60.000,22.800,992.000,9245.000,14006.000,55.2, ,0.00,0.000,0.000,0.000, 
89,30/08/2022 11:22:35 (UTC-4:00),Normal, ,351.0,5.9,2071,358.5,5.6,2008,353.0,5.9,2083,12.1,0.1,0,220.4,26.6,6060.000,60.000,22.800,992.000,9245.000,14006.000,55.2, ,0.00,0.000,0.000,0.000, 
90,30/08/2022 11:27:24 (UTC-4:00),Normal, ,360.2,7.1,2557,353.0,7.0,2471,354.9,7.3,2591,9.8,0.1,0,221.1,32.8,7490.000,60.020,23.400,993.000,9246.000,14007.000,57.8, ,0.00,0.000,0.000,0.000, 
91,30/08/2022 11:32:27 (UTC-4:00),Normal, ,358.6,5.2,1865,355.2,5.0,1776,356.7,5.2,1855,9.6,0.1,0,220.7,23.6,5410.000,60.010,24.000,994.000,9246.000,14008.000,58.4, ,0.00,0.000,0.000,0.000, 
92,30/08/2022 11:37:35 (UTC-4:00),Normal, ,359.5,6.6,2373,360.2,6.2,2233,358.1,6.6,2363,9.7,0.1,0,221.1,30.6,6840.000,60.020,24.500,994.000,9247.000,14008.000,57.5, ,0.00,0.000,0.000,0.000, 
93,30/08/2022 11:42:34 (UTC-4:00),Normal, ,354.2,6.5,2302,358.2,6.1,2185,360.1,6.4,2305,11.7,0.1,0,221.1,29.6,6630.000,60.010,25.100,995.000,9248.000,14009.000,57.7, ,0.00,0.000,0.000,0.000, 
94,30/08/2022 11:42:44 (UTC-4:00),Normal, ,354.2,6.5,2302,358.2,6.1,2185,360.1,6.4,2305,11.7,0.1,0,221.1,29.6,6630.000,60.010,25.100,995.000,9248.000,14009.000,57.7, ,0.00,0.000,0.000,0.000, 
95,30/08/2022 11:47:36 (UTC-4:00),Normal, ,359.6,3.9,1402,344.4,3.8,1309,358.4,3.8,1362,13.8,0.1,0,220.5,17.9,4000.000,59.980,25.600,995.000,9248.000,14009.000,57.3, ,0.00,0.000,0.000,0.000, 
96,30/08/2022 11:52:40 (UTC-4:00),Normal, ,363.2,4.8,1743,368.2,4.4,1620,358.2,4.8,1719,10.9,0.1,0,220.4,22.2,4980.000,60.000,26.000,996.000,9248.000,14010.000,54.9, ,0.00,0.000,0.000,0.000, 
97,30/08/2022 11:53:03 (UTC-4:00),Normal, ,363.2,4.8,1743,368.2,4.4,1620,358.2,4.8,1719,10.9,0.1,0,220.4,22.2,4980.000,60.000,26.000,996.000,9248.000,14010.000,54.9, ,0.00,0.000,0.000,0.000, 
98,30/08/2022 11:57:42 (UTC-4:00),Normal, ,365.3,5.9,2155,369.2,5.6,2068,361.2,6.0,2167,10.3,0.1,0,220.9,27.8,6250.000,60.020,26.500,996.000,9249.000,14010.000,54.0, ,0.00,0.000,0.000,0.000, 
99,30/08/2022 12:02:45 (UTC-4:00),Normal, ,368.9,3.6,1328,371.5,3.3,1226,369.4,3.5,1293,15.8,0.1,0,219.1,17.0,3780.000,59.980,26.900,997.000,9249.000,14010.000,52.6, ,0.00,0.000,0.000,0.000, 
100,30/08/2022 12:02:56 (UTC-4:00),Normal, ,368.9,3.6,1328,371.5,3.3,1226,369.4,3.5,1293,15.8,0.1,0,219.1,17.0,3780.000,59.980,26.900,997.000,9249.000,14010.000,52.6, ,0.00,0.000,0.000,0.000, 
101,30/08/2022 12:07:48 (UTC-4:00),Normal, ,370.0,3.1,1147,378.7,2.8,1060,372.0,3.1,1153,10.2,0.1,0,221.1,14.9,3310.000,59.970,27.200,997.000,9250.000,14011.000,50.1, ,0.00,0.000,0.000,0.000, 
102,30/08/2022 12:12:51 (UTC-4:00),Normal, ,372.0,4.9,1823,376.0,4.6,1730,366.2,5.0,1831,15.5,0.1,0,221.4,23.4,5280.000,59.960,27.500,997.000,9250.000,14011.000,49.4, ,0.00,0.000,0.000,0.000, 
103,30/08/2022 12:13:05 (UTC-4:00),Normal, ,372.0,4.9,1823,376.0,4.6,1730,366.2,5.0,1831,15.5,0.1,0,221.4,23.4,5280.000,59.960,27.500,997.000,9250.000,14011.000,49.4, ,0.00,0.000,0.000,0.000, 
104,30/08/2022 12:13:34 (UTC-4:00),Normal, ,368.5,5.4,1990,372.5,5.1,1900,370.3,5.4,2000,12.5,0.1,0,221.8,25.7,5790.000,59.970,27.600,997.000,9250.000,14011.000,49.6, ,0.00,0.000,0.000,0.000, 
105,30/08/2022 12:18:57 (UTC-4:00),Normal, ,372.6,3.5,1304,356.6,3.5,1248,366.7,3.6,1320,10.6,0.1,0,221.1,17.0,3790.000,59.990,28.000,998.000,9250.000,14012.000,50.3, ,0.00,0.000,0.000,0.000, 
106,30/08/2022 12:21:29 (UTC-4:00),Fault,1011,420.0,0.0,0,419.0,0.0,0,419.0,0.0,0,1.6,0.0,0,81.8,0.0,0.000,59.960,28.100,998.000,9251.000,14012.000,48.5, ,0.00,0.000,0.000,0.000, 
107,30/08/2022 12:24:33 (UTC-4:00),Fault,1015,428.3,0.0,0,427.4,0.0,0,427.3,0.0,0,1.6,0.0,0,56.6,0.0,0.000,59.970,28.100,998.000,9251.000,14012.000,44.6, ,0.00,0.000,0.000,0.000, 
108,30/08/2022 12:29:44 (UTC-4:00),Fault,1011,429.7,0.0,0,428.7,0.0,0,428.7,0.0,0,1.5,0.0,0,128.7,0.0,0.000,59.970,28.100,998.000,9251.000,14012.000,40.5, ,0.00,0.000,0.000,0.000, 
109,30/08/2022 12:34:36 (UTC-4:00),Fault,1011,426.9,0.0,0,426.0,0.0,0,425.9,0.0,0,1.3,0.0,0,114.8,0.0,0.000,59.950,28.100,998.000,9251.000,14012.000,37.3, ,0.00,0.000,0.000,0.000, 
110,30/08/2022 12:39:39 (UTC-4:00),Fault,1011,419.2,0.0,0,418.4,0.0,0,418.2,0.0,0,1.2,0.0,0,126.9,0.0,0.000,59.970,28.100,998.000,9251.000,14012.000,35.0, ,0.00,0.000,0.000,0.000, 
111,30/08/2022 12:41:41 (UTC-4:00),Fault,1015,411.3,0.0,0,410.4,0.0,0,410.3,0.0,0,1.1,0.0,0,0.0,0.0,0.000,0.350,28.100,998.000,9251.000,14012.000,34.4, ,0.00,0.000,0.000,0.000, 
112,30/08/2022 12:46:45 (UTC-4:00),Fault,1015,421.2,0.0,0,420.3,0.0,0,420.4,0.0,0,1.1,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,32.9, ,0.00,0.000,0.000,0.000, 
113,30/08/2022 12:51:50 (UTC-4:00),Fault,1015,418.8,0.0,0,418.0,0.0,0,418.0,0.0,0,1.1,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,31.8, ,0.00,0.000,0.000,0.000, 
114,30/08/2022 12:56:54 (UTC-4:00),Fault,1015,410.2,0.0,0,409.6,0.0,0,410.0,0.0,0,1.0,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,31.0, ,0.00,0.000,0.000,0.000, 
115,30/08/2022 13:01:57 (UTC-4:00),Fault,1015,421.5,0.0,0,420.8,0.0,0,421.0,0.0,0,0.9,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,30.2, ,0.00,0.000,0.000,0.000, 
116,30/08/2022 13:07:01 (UTC-4:00),Fault,1015,422.8,0.0,0,422.1,0.0,0,422.5,0.0,0,0.9,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,29.5, ,0.00,0.000,0.000,0.000, 
117,30/08/2022 13:08:28 (UTC-4:00),Fault,1015,417.5,0.0,0,416.8,0.0,0,417.1,0.0,0,0.9,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,29.4, ,0.00,0.000,0.000,0.000, 
118,30/08/2022 13:13:17 (UTC-4:00),Fault,1015,423.6,0.0,0,422.8,0.0,0,422.9,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,28.2, ,0.00,0.000,0.000,0.000, 
119,30/08/2022 13:13:39 (UTC-4:00),Fault,1015,422.7,0.0,0,421.9,0.0,0,422.0,0.0,0,0.9,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,28.1, ,0.00,0.000,0.000,0.000, 
120,30/08/2022 13:18:24 (UTC-4:00),Fault,1015,416.7,0.0,0,416.1,0.0,0,416.4,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,27.7, ,0.00,0.000,0.000,0.000, 
121,30/08/2022 13:18:47 (UTC-4:00),Fault,1015,421.3,0.0,0,420.8,0.0,0,421.0,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,27.7, ,0.00,0.000,0.000,0.000, 
122,30/08/2022 13:23:30 (UTC-4:00),Fault,1015,401.7,0.0,0,401.0,0.0,0,401.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,27.3, ,0.00,0.000,0.000,0.000, 
123,30/08/2022 13:23:52 (UTC-4:00),Fault,1015,408.0,0.0,0,407.4,0.0,0,407.6,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,27.3, ,0.00,0.000,0.000,0.000, 
124,30/08/2022 13:28:36 (UTC-4:00),Fault,1015,419.7,0.0,0,419.1,0.0,0,419.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,26.8, ,0.00,0.000,0.000,0.000, 
125,30/08/2022 13:28:59 (UTC-4:00),Fault,1015,419.9,0.0,0,419.3,0.0,0,419.5,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,26.8, ,0.00,0.000,0.000,0.000, 
126,30/08/2022 13:33:42 (UTC-4:00),Fault,1015,414.9,0.0,0,414.3,0.0,0,414.0,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,26.1, ,0.00,0.000,0.000,0.000, 
127,30/08/2022 13:34:05 (UTC-4:00),Fault,1015,421.3,0.0,0,420.6,0.0,0,420.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,26.0, ,0.00,0.000,0.000,0.000, 
128,30/08/2022 13:38:50 (UTC-4:00),Fault,1015,419.1,0.0,0,418.4,0.0,0,418.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.7, ,0.00,0.000,0.000,0.000, 
129,30/08/2022 13:39:12 (UTC-4:00),Fault,1015,419.1,0.0,0,418.4,0.0,0,418.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.7, ,0.00,0.000,0.000,0.000, 
130,30/08/2022 13:43:57 (UTC-4:00),Fault,1015,421.3,0.0,0,420.7,0.0,0,420.5,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.4, ,0.00,0.000,0.000,0.000, 
131,30/08/2022 13:44:19 (UTC-4:00),Fault,1015,424.9,0.0,0,424.2,0.0,0,424.0,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.4, ,0.00,0.000,0.000,0.000, 
132,30/08/2022 13:49:03 (UTC-4:00),Fault,1015,417.1,0.0,0,416.4,0.0,0,416.4,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.2, ,0.00,0.000,0.000,0.000, 
133,30/08/2022 13:49:25 (UTC-4:00),Fault,1015,416.1,0.0,0,415.4,0.0,0,415.4,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,25.1, ,0.00,0.000,0.000,0.000, 
134,30/08/2022 13:54:10 (UTC-4:00),Fault,1015,417.9,0.0,0,417.3,0.0,0,417.3,0.0,0,0.8,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.7, ,0.00,0.000,0.000,0.000, 
135,30/08/2022 13:54:33 (UTC-4:00),Fault,1015,418.0,0.0,0,417.4,0.0,0,417.4,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.7, ,0.00,0.000,0.000,0.000, 
136,30/08/2022 13:59:16 (UTC-4:00),Fault,1015,420.0,0.0,0,419.3,0.0,0,419.4,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.6, ,0.00,0.000,0.000,0.000, 
137,30/08/2022 13:59:39 (UTC-4:00),Fault,1015,420.7,0.0,0,420.0,0.0,0,420.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.6, ,0.00,0.000,0.000,0.000, 
138,30/08/2022 14:04:23 (UTC-4:00),Fault,1015,419.5,0.0,0,418.8,0.0,0,418.7,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.5, ,0.00,0.000,0.000,0.000, 
139,30/08/2022 14:04:45 (UTC-4:00),Fault,1015,420.0,0.0,0,419.2,0.0,0,419.2,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.4, ,0.00,0.000,0.000,0.000, 
140,30/08/2022 14:09:29 (UTC-4:00),Fault,1015,420.0,0.0,0,419.1,0.0,0,419.2,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.3, ,0.00,0.000,0.000,0.000, 
141,30/08/2022 14:09:51 (UTC-4:00),Fault,1015,419.9,0.0,0,419.0,0.0,0,419.0,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.3, ,0.00,0.000,0.000,0.000, 
142,30/08/2022 14:14:35 (UTC-4:00),Fault,1015,411.2,0.0,0,410.4,0.0,0,410.5,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.1, ,0.00,0.000,0.000,0.000, 
143,30/08/2022 14:14:58 (UTC-4:00),Fault,1015,409.6,0.0,0,408.9,0.0,0,408.9,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.1, ,0.00,0.000,0.000,0.000, 
144,30/08/2022 14:19:42 (UTC-4:00),Fault,1015,421.2,0.0,0,420.4,0.0,0,420.4,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.1, ,0.00,0.000,0.000,0.000, 
145,30/08/2022 14:20:04 (UTC-4:00),Fault,1015,420.9,0.0,0,420.2,0.0,0,420.3,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,24.1, ,0.00,0.000,0.000,0.000, 
146,30/08/2022 14:24:48 (UTC-4:00),Fault,1015,421.2,0.0,0,420.5,0.0,0,420.6,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.9, ,0.00,0.000,0.000,0.000, 
147,30/08/2022 14:25:11 (UTC-4:00),Fault,1015,420.4,0.0,0,419.9,0.0,0,420.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.9, ,0.00,0.000,0.000,0.000, 
148,30/08/2022 14:29:54 (UTC-4:00),Fault,1015,419.7,0.0,0,419.0,0.0,0,419.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.8, ,0.00,0.000,0.000,0.000, 
149,30/08/2022 14:30:17 (UTC-4:00),Fault,1015,419.5,0.0,0,418.8,0.0,0,418.9,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.8, ,0.00,0.000,0.000,0.000, 
150,30/08/2022 14:35:01 (UTC-4:00),Fault,1015,419.2,0.0,0,418.5,0.0,0,418.7,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.8, ,0.00,0.000,0.000,0.000, 
151,30/08/2022 14:35:23 (UTC-4:00),Fault,1015,420.5,0.0,0,419.8,0.0,0,420.0,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.8, ,0.00,0.000,0.000,0.000, 
152,30/08/2022 14:40:07 (UTC-4:00),Fault,1015,416.7,0.0,0,416.1,0.0,0,416.6,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.7, ,0.00,0.000,0.000,0.000, 
153,30/08/2022 14:40:29 (UTC-4:00),Fault,1015,411.7,0.0,0,411.0,0.0,0,411.5,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.7, ,0.00,0.000,0.000,0.000, 
154,30/08/2022 14:45:13 (UTC-4:00),Fault,1015,412.2,0.0,0,411.5,0.0,0,411.7,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.4, ,0.00,0.000,0.000,0.000, 
155,30/08/2022 14:45:36 (UTC-4:00),Fault,1015,415.4,0.0,0,414.7,0.0,0,415.0,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.4, ,0.00,0.000,0.000,0.000, 
156,30/08/2022 14:50:20 (UTC-4:00),Fault,1015,416.5,0.0,0,415.8,0.0,0,416.3,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.4, ,0.00,0.000,0.000,0.000, 
157,30/08/2022 14:50:42 (UTC-4:00),Fault,1015,420.5,0.0,0,419.8,0.0,0,420.2,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.4, ,0.00,0.000,0.000,0.000, 
158,30/08/2022 14:55:26 (UTC-4:00),Fault,1015,418.5,0.0,0,417.8,0.0,0,418.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.3, ,0.00,0.000,0.000,0.000, 
159,30/08/2022 14:55:48 (UTC-4:00),Fault,1015,415.5,0.0,0,414.8,0.0,0,415.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.3, ,0.00,0.000,0.000,0.000, 
160,30/08/2022 15:00:32 (UTC-4:00),Fault,1015,423.6,0.0,0,422.9,0.0,0,423.2,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.1, ,0.00,0.000,0.000,0.000, 
161,30/08/2022 15:00:55 (UTC-4:00),Fault,1015,424.0,0.0,0,423.3,0.0,0,423.6,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.1, ,0.00,0.000,0.000,0.000, 
162,30/08/2022 15:05:39 (UTC-4:00),Fault,1015,423.9,0.0,0,423.2,0.0,0,423.5,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.1, ,0.00,0.000,0.000,0.000, 
163,30/08/2022 15:06:01 (UTC-4:00),Fault,1015,424.4,0.0,0,423.7,0.0,0,424.0,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.1, ,0.00,0.000,0.000,0.000, 
164,30/08/2022 15:10:45 (UTC-4:00),Fault,1015,421.1,0.0,0,420.3,0.0,0,420.4,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.0, ,0.00,0.000,0.000,0.000, 
165,30/08/2022 15:11:08 (UTC-4:00),Fault,1015,420.8,0.0,0,420.1,0.0,0,420.3,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,23.0, ,0.00,0.000,0.000,0.000, 
166,30/08/2022 15:15:51 (UTC-4:00),Fault,1015,421.6,0.0,0,420.8,0.0,0,420.9,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
167,30/08/2022 15:16:14 (UTC-4:00),Fault,1015,422.0,0.0,0,421.3,0.0,0,421.4,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
168,30/08/2022 15:20:58 (UTC-4:00),Fault,1015,423.5,0.0,0,422.8,0.0,0,423.0,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
169,30/08/2022 15:21:20 (UTC-4:00),Fault,1015,423.4,0.0,0,422.6,0.0,0,422.9,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
170,30/08/2022 15:26:04 (UTC-4:00),Fault,1015,421.0,0.0,0,420.3,0.0,0,420.6,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
171,30/08/2022 15:26:27 (UTC-4:00),Fault,1015,422.1,0.0,0,421.3,0.0,0,421.6,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
172,30/08/2022 15:31:11 (UTC-4:00),Fault,1015,420.8,0.0,0,420.0,0.0,0,420.3,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
173,30/08/2022 15:31:34 (UTC-4:00),Fault,1015,421.2,0.0,0,420.3,0.0,0,420.6,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.9, ,0.00,0.000,0.000,0.000, 
174,30/08/2022 15:36:19 (UTC-4:00),Fault,1015,417.6,0.0,0,416.9,0.0,0,417.1,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
175,30/08/2022 15:36:42 (UTC-4:00),Fault,1015,416.1,0.0,0,415.4,0.0,0,415.6,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
176,30/08/2022 15:41:26 (UTC-4:00),Fault,1015,408.8,0.0,0,408.0,0.0,0,408.4,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
177,30/08/2022 15:41:49 (UTC-4:00),Fault,1015,410.9,0.0,0,410.3,0.0,0,410.8,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
178,30/08/2022 15:46:32 (UTC-4:00),Fault,1015,410.8,0.0,0,410.1,0.0,0,410.5,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
179,30/08/2022 15:46:55 (UTC-4:00),Fault,1015,410.9,0.0,0,410.2,0.0,0,410.7,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
180,30/08/2022 15:51:39 (UTC-4:00),Fault,1015,417.1,0.0,0,416.4,0.0,0,416.9,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
181,30/08/2022 15:52:01 (UTC-4:00),Fault,1015,415.2,0.0,0,414.5,0.0,0,415.0,0.0,0,0.7,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.8, ,0.00,0.000,0.000,0.000, 
182,30/08/2022 15:56:45 (UTC-4:00),Fault,1015,408.6,0.0,0,407.9,0.0,0,408.3,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
183,30/08/2022 15:57:08 (UTC-4:00),Fault,1015,409.0,0.0,0,408.3,0.0,0,408.7,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
184,30/08/2022 16:01:52 (UTC-4:00),Fault,1015,410.4,0.0,0,409.8,0.0,0,410.2,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
185,30/08/2022 16:02:14 (UTC-4:00),Fault,1015,410.4,0.0,0,409.7,0.0,0,410.1,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
186,30/08/2022 16:06:59 (UTC-4:00),Fault,1015,408.0,0.0,0,407.4,0.0,0,407.8,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
187,30/08/2022 16:07:21 (UTC-4:00),Fault,1015,407.9,0.0,0,407.2,0.0,0,407.7,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.7, ,0.00,0.000,0.000,0.000, 
188,30/08/2022 16:12:05 (UTC-4:00),Fault,1015,408.3,0.0,0,407.6,0.0,0,408.1,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.6, ,0.00,0.000,0.000,0.000, 
189,30/08/2022 16:12:27 (UTC-4:00),Fault,1015,408.4,0.0,0,407.7,0.0,0,408.2,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.6, ,0.00,0.000,0.000,0.000, 
190,30/08/2022 16:17:11 (UTC-4:00),Fault,1015,405.9,0.0,0,405.2,0.0,0,405.7,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.5, ,0.00,0.000,0.000,0.000, 
191,30/08/2022 16:17:34 (UTC-4:00),Fault,1015,405.5,0.0,0,404.8,0.0,0,405.3,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.5, ,0.00,0.000,0.000,0.000, 
192,30/08/2022 16:22:18 (UTC-4:00),Fault,1015,401.1,0.0,0,400.4,0.0,0,401.1,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.5, ,0.00,0.000,0.000,0.000, 
193,30/08/2022 16:22:40 (UTC-4:00),Fault,1015,400.6,0.0,0,400.0,0.0,0,400.6,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.5, ,0.00,0.000,0.000,0.000, 
194,30/08/2022 16:27:24 (UTC-4:00),Fault,1015,398.1,0.0,0,397.5,0.0,0,398.2,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.4, ,0.00,0.000,0.000,0.000, 
195,30/08/2022 16:27:47 (UTC-4:00),Fault,1015,398.0,0.0,0,397.4,0.0,0,398.2,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.5, ,0.00,0.000,0.000,0.000, 
196,30/08/2022 16:32:31 (UTC-4:00),Fault,1015,396.2,0.0,0,395.5,0.0,0,396.4,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.3, ,0.00,0.000,0.000,0.000, 
197,30/08/2022 16:32:54 (UTC-4:00),Fault,1015,395.9,0.0,0,395.2,0.0,0,396.1,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.3, ,0.00,0.000,0.000,0.000, 
198,30/08/2022 16:37:38 (UTC-4:00),Fault,1015,393.9,0.0,0,393.2,0.0,0,394.0,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.2, ,0.00,0.000,0.000,0.000, 
199,30/08/2022 16:38:00 (UTC-4:00),Fault,1015,393.7,0.0,0,393.1,0.0,0,393.9,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.2, ,0.00,0.000,0.000,0.000, 
200,30/08/2022 16:42:44 (UTC-4:00),Fault,1015,387.3,0.0,0,386.6,0.0,0,387.5,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.0, ,0.00,0.000,0.000,0.000, 
201,30/08/2022 16:43:07 (UTC-4:00),Fault,1015,386.4,0.0,0,385.7,0.0,0,386.6,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.0, ,0.00,0.000,0.000,0.000, 
202,30/08/2022 16:47:50 (UTC-4:00),Fault,1015,374.6,0.0,0,374.0,0.0,0,374.9,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,22.0, ,0.00,0.000,0.000,0.000, 
203,30/08/2022 16:48:13 (UTC-4:00),Fault,1015,373.6,0.0,0,373.0,0.0,0,373.9,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.9, ,0.00,0.000,0.000,0.000, 
204,30/08/2022 16:52:56 (UTC-4:00),Fault,1015,359.1,0.0,0,358.6,0.0,0,359.4,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
205,30/08/2022 16:53:19 (UTC-4:00),Fault,1015,357.1,0.0,0,356.5,0.0,0,357.4,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
206,30/08/2022 16:58:04 (UTC-4:00),Fault,1015,332.4,0.0,0,331.9,0.0,0,332.6,0.0,0,0.5,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
207,30/08/2022 16:58:27 (UTC-4:00),Fault,1015,330.2,0.0,0,329.8,0.0,0,330.5,0.0,0,0.6,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
208,30/08/2022 17:03:10 (UTC-4:00),Fault,1015,281.0,0.0,0,280.7,0.0,0,281.3,0.0,0,0.4,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
209,30/08/2022 17:03:33 (UTC-4:00),Fault,1015,274.8,0.0,0,274.4,0.0,0,275.0,0.0,0,0.4,0.0,0,0.0,0.0,0.000,0.000,28.100,998.000,9251.000,14012.000,21.8, ,0.00,0.000,0.000,0.000, 
